time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,0.0001074962201528,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0001131989920395,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,8.36086692288518e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.0001131988319684,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0005369632272049,287.5150756835937,294.1499938964844,300.96063232421875,297.27789306640625,300.3297119140625,300.9705505371094,285.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453903280198,2.286606459733776e-08,0.0011453673942014,-0.0588693581521511,0.0,0.0,0.0,-0.0161484591662883,60.0,25.09822654724121,0.0,-8.944720519821203e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0001075795153155,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0001132866964326,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,8.367344707949087e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0001132865436375,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0005373793537728,287.48883056640625,294.1499938964844,300.95001220703125,297.2680969238281,300.34228515625,300.96014404296875,285.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462762486189,2.296979850768821e-08,0.0011462533148005,-0.0591397993266582,0.0,0.0,0.0,-0.016199879348278,60.0,25.01718711853028,0.0,-8.958579655882205e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0001075795153155,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,0.0001132866964326,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,8.367344707949087e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0001132865436375,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0005373793537728,287.48883056640625,294.1499938964844,300.95001220703125,297.2680969238281,300.34228515625,300.96014404296875,285.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462762486189,2.296979850768821e-08,0.0011462533148005,-0.0591397993266582,0.0,0.0,0.0,-0.016199879348278,60.0,25.01718711853028,0.0,-8.958579655882205e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001077312408597,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001134464764618,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,8.379145583603531e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0001134463163907,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0005381372757256,287.4630432128906,294.1499938964844,300.9402770996094,297.2591247558594,300.3544006347656,300.95001220703125,285.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478932574391,2.3158818862611952e-08,0.00114787009079,-0.0596325471997261,0.0,0.0,0.0,-0.0162935871630907,60.0,24.9548454284668,0.0,-8.983860766420548e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001077312408597,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001134464764618,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,8.379145583603531e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0001134463163907,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0005381372757256,287.4630432128906,294.1499938964844,300.9402770996094,297.2591247558594,300.3544006347656,300.95001220703125,285.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478932574391,2.3158818862611952e-08,0.00114787009079,-0.0596325471997261,0.0,0.0,0.0,-0.0162935871630907,60.0,24.9548454284668,0.0,-8.983860766420548e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0001079083594959,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,0.0001136329810833,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,8.392919698962942e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0001136328282882,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0005390220321714,287.4376220703125,294.1499938964844,300.9326477050781,297.2520751953125,300.3661193847656,300.9410705566406,285.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149779651314,2.337946725106121e-08,0.0011497562518343,-0.0602076947689056,0.0,0.0,0.0,-0.0164029672741889,60.0,24.90618705749512,0.0,-9.013416502057224e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0001079083594959,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,0.0001136329810833,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,8.392919698962942e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0001136328282882,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0005390220321714,287.4376220703125,294.1499938964844,300.9326477050781,297.2520751953125,300.3661193847656,300.9410705566406,285.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149779651314,2.337946725106121e-08,0.0011497562518343,-0.0602076947689056,0.0,0.0,0.0,-0.0164029672741889,60.0,24.90618705749512,0.0,-9.013416502057224e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,0.0001080042275134,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0001137339349952,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,8.400376827921718e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0001137337822001,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0005395009648054,287.4250793457031,294.1499938964844,300.9295349121094,297.24920654296875,300.3718566894531,300.93707275390625,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150801195763,2.3498909484942487e-08,0.001150777679868,-0.0605190135538578,0.0,0.0,0.0,-0.016462180763483,60.0,24.88562393188477,0.0,-9.029435688034937e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,0.0001081065784092,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0001138417137553,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,8.408336725551635e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0001138415609602,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0005400122026912,287.41259765625,294.1499938964844,300.9268798828125,297.24676513671875,300.37750244140625,300.9335327148437,285.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518914252519,2.3626421707945162e-08,0.0011518677929416,-0.0608513467013835,0.0,0.0,0.0,-0.0165253933519125,60.0,24.867765426635746,0.0,-9.046553373082132e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0001083254610421,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001140722015406,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,8.42536028358154e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0001140720560215,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0005411056336015,287.3879699707031,294.1499938964844,300.9228820800781,297.2431030273437,300.3886108398437,300.9278564453125,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542231077328,2.3899124457216203e-08,0.0011541992425918,-0.0615620166063308,0.0,0.0,0.0,-0.0166605822741985,60.0,24.839977264404297,0.0,-9.083215957161884e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,0.0001083254610421,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001140722015406,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,8.42536028358154e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0001140720560215,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.0005411056336015,287.3879699707031,294.1499938964844,300.9228820800781,297.2431030273437,300.3886108398437,300.9278564453125,286.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542231077328,2.3899124457216203e-08,0.0011541992425918,-0.0615620166063308,0.0,0.0,0.0,-0.0166605822741985,60.0,24.839977264404297,0.0,-9.083215957161884e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0001085585463442,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0001143176486948,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,8.44348905957304e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0001143175031756,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0005422699614427,287.36376953125,294.1499938964844,300.9205017089844,297.24090576171875,300.3994140625,300.92401123046875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567060137167,2.4189526826035035e-08,0.0011566817993298,-0.0623187199234962,0.0,0.0,0.0,-0.0168045442551374,60.0,24.82155990600586,0.0,-9.122339861278308e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,0.0001085585463442,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0001143176486948,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,8.44348905957304e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0001143175031756,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0005422699614427,287.36376953125,294.1499938964844,300.9205017089844,297.24090576171875,300.3994140625,300.92401123046875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567060137167,2.4189526826035035e-08,0.0011566817993298,-0.0623187199234962,0.0,0.0,0.0,-0.0168045442551374,60.0,24.82155990600586,0.0,-9.122339861278308e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001088017816073,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0001145737842307,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,8.462406549369916e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0001145736387115,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0005434849881567,287.3399658203125,294.1499938964844,300.9195861816406,297.24005126953125,300.4100036621094,300.921630859375,286.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592973023653,2.4492580408264075e-08,0.0011592728551477,-0.0631082728505134,0.0,0.0,0.0,-0.0169547796249389,60.0,24.810264587402344,0.0,-9.163257885802525e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001088017816073,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0001145737842307,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,8.462406549369916e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0001145736387115,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,0.0005434849881567,287.3399658203125,294.1499938964844,300.9195861816406,297.24005126953125,300.4100036621094,300.921630859375,286.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592973023653,2.4492580408264075e-08,0.0011592728551477,-0.0631082728505134,0.0,0.0,0.0,-0.0169547796249389,60.0,24.810264587402344,0.0,-9.163257885802525e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001090519144781,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0001148371811723,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,8.481860277242959e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0001148370356531,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0005447344738058,287.3165588378906,294.1499938964844,300.91998291015625,297.2403869628906,300.4203796386719,300.9207763671875,286.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619620490819,2.480422445216845e-08,0.0011619372526183,-0.0639200806617736,0.0,0.0,0.0,-0.0171092711389064,60.0,24.80569648742676,0.0,-9.205430018255356e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001090519144781,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0001148371811723,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,8.481860277242959e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0001148370356531,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0005447344738058,287.3165588378906,294.1499938964844,300.91998291015625,297.2403869628906,300.4203796386719,300.9207763671875,286.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619620490819,2.480422445216845e-08,0.0011619372526183,-0.0639200806617736,0.0,0.0,0.0,-0.0171092711389064,60.0,24.80569648742676,0.0,-9.205430018255356e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001091786034521,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,0.0001149705931311,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,8.491714106639847e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0001149704476119,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0005453673657029,287.3049621582031,294.1499938964844,300.9206237792969,297.2409973144531,300.425537109375,300.9207458496094,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620732972744e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875227242708,60.0,24.80514907836914,0.0,-9.226827302200037e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0001093051905627,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0001151038959505,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,8.501559204887599e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0001151037504314,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,0.0005459996755234,287.2934875488281,294.1499938964844,300.9215393066406,297.2418212890625,300.4306335449219,300.9210510253906,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119794244687923e-08,0.0011646351777017,-0.0647419914603233,0.0,0.0,0.0,-0.0172657109797,60.0,24.80568122863769,0.0,-9.248232402114809e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001095553889172,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001153673583758,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,8.521018753526732e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0001153672201326,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0005472495104186,287.2708740234375,294.1499938964844,300.9241027832031,297.24420166015625,300.44073486328125,300.9226989746094,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673257686197,2.5431527106434263e-08,0.0011673003900796,-0.0655537843704223,0.0,0.0,0.0,-0.0174202490597963,60.0,24.810232162475582,0.0,-9.290612013046484e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001095553889172,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001153673583758,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,8.521018753526732e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0001153672201326,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0005472495104186,287.2708740234375,294.1499938964844,300.9241027832031,297.24420166015625,300.44073486328125,300.9226989746094,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673257686197,2.5431527106434263e-08,0.0011673003900796,-0.0655537843704223,0.0,0.0,0.0,-0.0174202490597963,60.0,24.810232162475582,0.0,-9.290612013046484e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001098028515116,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0001156279467977,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,8.54026511660777e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001156278085545,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0005484856665134,287.24859619140625,294.1499938964844,300.9275207519531,297.24737548828125,300.45074462890625,300.9252319335937,286.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699624592438,2.5739854692119493e-08,0.0011699367314577,-0.0663565769791603,0.0,0.0,0.0,-0.0175730995833873,60.0,24.81777572631836,0.0,-9.332623562841037e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001098028515116,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0001156279467977,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,8.54026511660777e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001156278085545,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0005484856665134,287.24859619140625,294.1499938964844,300.9275207519531,297.24737548828125,300.45074462890625,300.9252319335937,286.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699624592438,2.5739854692119493e-08,0.0011699367314577,-0.0663565769791603,0.0,0.0,0.0,-0.0175730995833873,60.0,24.81777572631836,0.0,-9.332623562841037e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0001100396475521,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0001158773011411,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,8.558682020520791e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0001158771701739,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0005496685625985,287.22674560546875,294.1499938964844,300.93170166015625,297.2511901855469,300.4606018066406,300.9287109375,286.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724849464371,2.6034889799575467e-08,0.001172458869405,-0.0671246573328971,0.0,0.0,0.0,-0.0177193582057952,60.0,24.826961517333984,0.0,-9.372912757044105e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0001100396475521,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0001158773011411,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,8.558682020520791e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0001158771701739,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0005496685625985,287.22674560546875,294.1499938964844,300.93170166015625,297.2511901855469,300.4606018066406,300.9287109375,286.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724849464371,2.6034889799575467e-08,0.001172458869405,-0.0671246573328971,0.0,0.0,0.0,-0.0177193582057952,60.0,24.826961517333984,0.0,-9.372912757044105e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0001102670285035,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0001161167456302,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,8.576366963097826e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.000116116607387,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0005508043686859,287.20526123046875,294.1499938964844,300.9364013671875,297.25555419921875,300.4704284667969,300.9328308105469,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174907432869,2.6318192070107216e-08,0.0011748811230063,-0.0678620710968971,0.0,0.0,0.0,-0.0178598016500473,60.0,24.83722305297852,0.0,-9.411680679249913e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0001102670285035,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0001161167456302,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,8.576366963097826e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.000116116607387,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0005508043686859,287.20526123046875,294.1499938964844,300.9364013671875,297.25555419921875,300.4704284667969,300.9328308105469,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174907432869,2.6318192070107216e-08,0.0011748811230063,-0.0678620710968971,0.0,0.0,0.0,-0.0178598016500473,60.0,24.83722305297852,0.0,-9.411680679249913e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0001103756731026,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0001162311455118,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,8.584816532675177e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0001162310072686,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0005513470969162,287.1946716308594,294.1499938964844,300.9389343261719,297.25787353515625,300.47528076171875,300.9351501464844,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760644847527,2.6453550461269515e-08,0.0011760379420593,-0.068214364349842,0.0,0.0,0.0,-0.0179269015789031,60.0,24.842374801635746,0.0,-9.430232239537872e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.000110480155854,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0001163411725428,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,8.592943049734458e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0001163410415756,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0005518690450116,287.1841735839844,294.1499938964844,300.9415588378906,297.2602844238281,300.4801330566406,300.93756103515625,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117717764806,2.6583732548601802e-08,0.0011771509889513,-0.0685531571507453,0.0,0.0,0.0,-0.0179914385080337,60.0,24.847352981567383,0.0,-9.44809102065847e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001106752315536,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0001165465873782,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,8.608114876551554e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.000116546456411,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.000552843499463,287.1635437011719,294.1499938964844,300.9469909667969,297.2652893066406,300.4897766113281,300.94268798828125,286.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792557779699,2.6826777244082226e-08,0.0011792290024459,-0.0691856145858764,0.0,0.0,0.0,-0.0181119237095117,60.0,24.856264114379883,0.0,-9.481478002726362e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0001106752315536,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0001165465873782,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,8.608114876551554e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.000116546456411,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.000552843499463,287.1635437011719,294.1499938964844,300.9469909667969,297.2652893066406,300.4897766113281,300.94268798828125,286.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792557779699,2.6826777244082226e-08,0.0011792290024459,-0.0691856145858764,0.0,0.0,0.0,-0.0181119237095117,60.0,24.856264114379883,0.0,-9.481478002726362e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0001108583819586,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001167394511867,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,8.62235901877284e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0001167393202194,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0005537584074772,287.1432800292969,294.1499938964844,300.9525146484375,297.2704162597656,300.4993591308594,300.9480895996094,286.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181207364425,2.70549644909579e-08,0.001181180239655,-0.0697793364524841,0.0,0.0,0.0,-0.0182250458747148,60.0,24.86426544189453,0.0,-9.512877596762337e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0001108583819586,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0001167394511867,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,8.62235901877284e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0001167393202194,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,0.0005537584074772,287.1432800292969,294.1499938964844,300.9525146484375,297.2704162597656,300.4993591308594,300.9480895996094,286.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181207364425,2.70549644909579e-08,0.001181180239655,-0.0697793364524841,0.0,0.0,0.0,-0.0182250458747148,60.0,24.86426544189453,0.0,-9.512877596762337e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0001110222438001,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0001169120077975,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,8.635103586129844e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0001169118768302,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.000554576923605,287.1234741210937,294.1499938964844,300.9580383300781,297.2755126953125,300.50885009765625,300.9535522460937,286.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829525465145,2.7259117629796492e-08,0.0011829251889139,-0.0703104585409164,0.0,0.0,0.0,-0.0183262508362531,60.0,24.86965560913086,0.0,-9.541014378555701e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0001110222438001,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,0.0001169120077975,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,8.635103586129844e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0001169118768302,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.000554576923605,287.1234741210937,294.1499938964844,300.9580383300781,297.2755126953125,300.50885009765625,300.9535522460937,286.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829525465145,2.7259117629796492e-08,0.0011829251889139,-0.0703104585409164,0.0,0.0,0.0,-0.0183262508362531,60.0,24.86965560913086,0.0,-9.541014378555701e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0001111736492021,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0001170714385807,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,8.646878995932639e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,0.0001170713148894,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0005553332739509,287.1040344238281,294.1499938964844,300.9634094238281,297.28045654296875,300.518310546875,300.9590148925781,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845655972138,2.7447745409858733e-08,0.0011845381231978,-0.0708011388778686,0.0,0.0,0.0,-0.01841976121068,60.0,24.87314796447754,0.0,-9.567047953851217e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0001111736492021,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0001170714385807,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,8.646878995932639e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,0.0001170713148894,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0005553332739509,287.1040344238281,294.1499938964844,300.9634094238281,297.28045654296875,300.518310546875,300.9590148925781,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845655972138,2.7447745409858733e-08,0.0011845381231978,-0.0708011388778686,0.0,0.0,0.0,-0.01841976121068,60.0,24.87314796447754,0.0,-9.567047953851217e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,0.0001112438912969,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0001171454132418,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,8.652342512505129e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0001171452822745,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,0.0005556842079386,287.0944519042969,294.1499938964844,300.9659729003906,297.2828063964844,300.5229797363281,300.961669921875,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853135656565,2.7535259405908625e-08,0.0011852859752252,-0.0710287764668464,0.0,0.0,0.0,-0.0184631440788507,60.0,24.87389373779297,0.0,-9.579138549042909e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0001113110411097,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0001172161209979,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,8.657564467284828e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0001172159973066,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,0.0005560196004807,287.0849914550781,294.1499938964844,300.96844482421875,297.2850952148437,300.52764892578125,300.9642639160156,286.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860288213938,2.7618915154903334e-08,0.0011860012309625,-0.071246363222599,0.0,0.0,0.0,-0.0185046140104532,60.0,24.87393951416016,0.0,-9.590702632067405e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
