time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001114373008022,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,0.0001173490672954,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,8.66738409968093e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0001173489436041,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,0.0005566503386944,287.0664367675781,294.1499938964844,300.9730224609375,297.289306640625,300.53692626953125,300.9690856933594,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873737676069,2.7776204447604872e-08,0.0011873460607603,-0.0716554522514343,0.0,0.0,0.0,-0.0185825899243354,60.0,24.87182235717773,0.0,-9.61246442443553e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001114373008022,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,0.0001173490672954,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,8.66738409968093e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0001173489436041,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,0.0005566503386944,287.0664367675781,294.1499938964844,300.9730224609375,297.289306640625,300.53692626953125,300.9690856933594,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873737676069,2.7776204447604872e-08,0.0011873460607603,-0.0716554522514343,0.0,0.0,0.0,-0.0185825899243354,60.0,24.87182235717773,0.0,-9.61246442443553e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.0001115566046792,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,0.0001174747012555,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,8.676663128426298e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,0.0001174745848402,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0005572463269345,287.0482482910156,294.1499938964844,300.9769592285156,297.2929382324219,300.54608154296875,300.97344970703125,286.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886446736752,2.7924837553428012e-08,0.0011886168504133,-0.0720419883728027,0.0,0.0,0.0,-0.0186562724411487,60.0,24.86762428283692,0.0,-9.633051689661445e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.0001115566046792,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,0.0001174747012555,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,8.676663128426298e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,0.0001174745848402,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,0.0005572463269345,287.0482482910156,294.1499938964844,300.9769592285156,297.2929382324219,300.54608154296875,300.97344970703125,286.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886446736752,2.7924837553428012e-08,0.0011886168504133,-0.0720419883728027,0.0,0.0,0.0,-0.0186562724411487,60.0,24.86762428283692,0.0,-9.633051689661445e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0001116692801588,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001175933502963,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,8.685426291776821e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,0.000117593233881,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0005578091950155,287.0304870605469,294.1499938964844,300.98016357421875,297.2958679199219,300.5551147460937,300.9771728515625,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898449156433,2.8065207047234253e-08,0.0011898168595507,-0.0724070072174072,0.0,0.0,0.0,-0.0187258571386337,60.0,24.860654830932617,0.0,-9.652514876279385e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0001116692801588,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001175933502963,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,8.685426291776821e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,0.000117593233881,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0005578091950155,287.0304870605469,294.1499938964844,300.98016357421875,297.2958679199219,300.5551147460937,300.9771728515625,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898449156433,2.8065207047234253e-08,0.0011898168595507,-0.0724070072174072,0.0,0.0,0.0,-0.0187258571386337,60.0,24.860654830932617,0.0,-9.652514876279385e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001117761275963,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,0.0001177058584289,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,8.693735435372218e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001177057420136,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0005583429010584,287.0130920410156,294.1499938964844,300.982421875,297.2979736328125,300.5640563964844,300.9802551269531,286.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909828754141,2.8198305912496835e-08,0.0011909547029063,-0.0727530941367149,0.0,0.0,0.0,-0.0187918394804,60.0,24.851318359375,0.0,-9.670987566323674e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001117761275963,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,0.0001177058584289,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,8.693735435372218e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001177057420136,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0005583429010584,287.0130920410156,294.1499938964844,300.982421875,297.2979736328125,300.5640563964844,300.9802551269531,286.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909828754141,2.8198305912496835e-08,0.0011909547029063,-0.0727530941367149,0.0,0.0,0.0,-0.0187918394804,60.0,24.851318359375,0.0,-9.670987566323674e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,0.0001118263462558,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001177587473648,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,8.697641169419512e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.193115234375,0.0,0.0,0.0001177586236735,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.000558593776077,287.0045471191406,294.1499938964844,300.9831848144531,297.2986755371094,300.5684814453125,300.9813537597656,286.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915176874026,2.8260867424023672e-08,0.0011914895148947,-0.0729157552123069,0.0,0.0,0.0,-0.0188228525221347,60.0,24.8452091217041,0.0,-9.679676793439285e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,0.0001118750369641,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865234375,0.0,0.0,0.0001178100137622,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,8.701428305357695e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1857604980469,0.0,0.0,0.0001178098973468,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0005588370258919,286.9960632324219,294.1499938964844,300.983642578125,297.2991027832031,300.5728759765625,300.9822998046875,286.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920363176614,2.8321521128305e-08,0.0011920080287382,-0.073073461651802,0.0,0.0,0.0,-0.0188529212027788,60.0,24.83844947814941,0.0,-9.688104540828137e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742248535156,0.0,0.0,0.0001119663065765,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,0.0001179061218863,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,8.70852600201033e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.000117906005471,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0005592929664999,286.9794006347656,294.1499938964844,300.983642578125,297.2991027832031,300.5815124511719,300.9833068847656,286.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.82193374633789,0.0,-9.703911274527854e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742248535156,0.0,0.0,0.0001119663065765,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,0.0001179061218863,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,8.70852600201033e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.000117906005471,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0005592929664999,286.9794006347656,294.1499938964844,300.983642578125,297.2991027832031,300.5815124511719,300.9833068847656,286.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.82193374633789,0.0,-9.703911274527854e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001120493470807,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,0.0001179935716209,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,8.714984869584441e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0001179934552055,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0005597078124992,286.9631652832031,294.1499938964844,300.9822998046875,297.2978515625,300.5899658203125,300.9830017089844,286.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538659435639602e-08,0.00119386438746,-0.0736379697918891,0.0,0.0,0.0,-0.0189605634659528,60.0,24.80121803283692,0.0,-9.718305449268885e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001120493470807,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,0.0001179935716209,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,8.714984869584441e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0001179934552055,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,0.0005597078124992,286.9631652832031,294.1499938964844,300.9822998046875,297.2978515625,300.5899658203125,300.9830017089844,286.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538659435639602e-08,0.00119386438746,-0.0736379697918891,0.0,0.0,0.0,-0.0189605634659528,60.0,24.80121803283692,0.0,-9.718305449268885e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.000112123620056,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,0.0001180717736133,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,8.72076052473858e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,0.0001180716644739,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.0005600788281299,286.94732666015625,294.1499938964844,300.9794311523437,297.29522705078125,300.59820556640625,300.98126220703125,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.863116677076505e-08,0.0011946553131565,-0.0738784447312355,0.0,0.0,0.0,-0.019006423652172,60.0,24.7758846282959,0.0,-9.731186167982744e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.000112123620056,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437072753906,0.0,0.0,0.0001180717736133,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,8.72076052473858e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,0.0001180716644739,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.0005600788281299,286.94732666015625,294.1499938964844,300.9794311523437,297.29522705078125,300.59820556640625,300.98126220703125,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.863116677076505e-08,0.0011946553131565,-0.0738784447312355,0.0,0.0,0.0,-0.019006423652172,60.0,24.7758846282959,0.0,-9.731186167982744e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321105957031,0.0,0.0,0.0001121885579777,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,0.0001181401603389,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,8.725811494514346e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001181400511995,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0005604032194241,286.931884765625,294.1499938964844,300.9749450683594,297.29107666015625,300.6062316894531,300.97802734375,286.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465208142995,60.0,24.7454776763916,0.0,-9.742456086314633e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321105957031,0.0,0.0,0.0001121885579777,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,0.0001181401603389,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,8.725811494514346e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,0.0001181400511995,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0005604032194241,286.931884765625,294.1499938964844,300.9749450683594,297.29107666015625,300.6062316894531,300.97802734375,286.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465208142995,60.0,24.7454776763916,0.0,-9.742456086314633e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,0.0001122173052863,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001181704283226,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,8.728046668693423e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,0.0001181703191832,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0005605468759313,286.9243469238281,294.1499938964844,300.9720153808594,297.28839111328125,300.610107421875,300.9757385253906,286.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956816306337,2.874785565154525e-08,0.0011956528760492,-0.0741817727684974,0.0,0.0,0.0,-0.0190642699599266,60.0,24.72814178466797,0.0,-9.747446227947877e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,0.0001122434769058,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,0.0001181979823741,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,8.73008175403811e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11578369140625,0.0,0.0,0.0001181978732347,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,0.0005606776103377,286.9168701171875,294.1499938964844,300.9686279296875,297.2852478027344,300.6139221191406,300.9730224609375,286.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959603289142,2.878044291776405e-08,0.0011959314579144,-0.0742664784193039,0.0,0.0,0.0,-0.019080426543951,60.0,24.7093448638916,0.0,-9.751989438200328e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0001122878529713,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001182447158498,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,8.733533468330279e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001182446067105,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,0.0005608992651104,286.9022521972656,294.1499938964844,300.9603576660156,297.27764892578125,300.621337890625,300.9662170410156,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.88357053790378e-08,0.0011964039877057,-0.0744101107120513,0.0,0.0,0.0,-0.0191078204661607,60.0,24.667211532592773,0.0,-9.759696695255117e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,0.0001122878529713,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001182447158498,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,8.733533468330279e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001182446067105,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,0.0005608992651104,286.9022521972656,294.1499938964844,300.9603576660156,297.27764892578125,300.621337890625,300.9662170410156,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.88357053790378e-08,0.0011964039877057,-0.0744101107120513,0.0,0.0,0.0,-0.0191078204661607,60.0,24.667211532592773,0.0,-9.759696695255117e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.0001123209731304,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,0.0001182795895147,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,8.736108429729939e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0001182794803753,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0005610647494904,286.8880310058594,294.1499938964844,300.95001220703125,297.2680969238281,300.6283569335937,300.9573974609375,286.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967853643,2.8876938173993952e-08,0.0011967564933001,-0.0745172798633575,0.0,0.0,0.0,-0.0191282611340284,60.0,24.61844253540039,0.0,-9.76544924924383e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,0.0001123209731304,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,0.0001182795895147,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,8.736108429729939e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.0001182794803753,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0005610647494904,286.8880310058594,294.1499938964844,300.95001220703125,297.2680969238281,300.6283569335937,300.9573974609375,286.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967853643,2.8876938173993952e-08,0.0011967564933001,-0.0745172798633575,0.0,0.0,0.0,-0.0191282611340284,60.0,24.61844253540039,0.0,-9.76544924924383e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001123453621403,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,0.000118305273645,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,8.738005271879956e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,0.0001183051645057,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0005611866363324,286.8742370605469,294.1499938964844,300.9363098144531,297.2593994140625,300.6349792480469,300.94598388671875,286.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.019143309444189,60.0,24.56563186645508,0.0,-9.769684794491697e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001123453621403,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,0.000118305273645,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,8.738005271879956e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,0.0001183051645057,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0005611866363324,286.8742370605469,294.1499938964844,300.9363098144531,297.2593994140625,300.6349792480469,300.94598388671875,286.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.019143309444189,60.0,24.56563186645508,0.0,-9.769684794491697e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001123647089116,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.0001183256390504,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,8.739509212318808e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.000118325537187,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0005612832610495,286.86083984375,294.1499938964844,300.9183044433594,297.2543334960937,300.64111328125,300.930908203125,286.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931353313055297e-08,0.0011972216889262,-0.0746587142348289,0.0,0.0,0.0,-0.0191552378237247,60.0,24.51626205444336,0.0,-9.7730428194609e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,0.0001123647089116,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.0001183256390504,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,8.739509212318808e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.000118325537187,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0005612832610495,286.86083984375,294.1499938964844,300.9183044433594,297.2543334960937,300.64111328125,300.930908203125,286.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931353313055297e-08,0.0011972216889262,-0.0746587142348289,0.0,0.0,0.0,-0.0191552378237247,60.0,24.51626205444336,0.0,-9.7730428194609e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.0001123725232901,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,0.0001183338608825,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,8.740116754779592e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001183337590191,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.00056132231839,286.85430908203125,294.1499938964844,300.90777587890625,297.2530822753906,300.6439514160156,300.9217834472656,286.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973337968811,2.8941071761323656e-08,0.001197304809466,-0.0746839717030525,0.0,0.0,0.0,-0.0191600546240806,60.0,24.49405670166016,0.0,-9.7743999560862e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,0.0001123792899306,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,0.000118340991321,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,8.740643534110859e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.0001183408967335,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.000561356137041,286.847900390625,294.1499938964844,300.89630126953125,297.2525939941406,300.6466369628906,300.9117126464844,286.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.8949491692742413e-08,0.0011973767541348,-0.0747058540582656,0.0,0.0,0.0,-0.01916422881186,60.0,24.473445892333984,0.0,-9.775575193771149e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.0001123895563068,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,0.000118351796118,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,8.741440979065374e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001183516942546,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0005614074179902,286.8353271484375,294.1499938964844,300.87060546875,297.2538146972656,300.6515197753906,300.8887634277344,286.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975147062912,2.8962237053065123e-08,0.0011974858352914,-0.0747389793395996,0.0,0.0,0.0,-0.0191705469042062,60.0,24.436840057373047,0.0,-9.77735439278149e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.0001123895563068,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,0.000118351796118,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,8.741440979065374e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001183516942546,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0005614074179902,286.8353271484375,294.1499938964844,300.87060546875,297.2538146972656,300.6515197753906,300.8887634277344,286.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975147062912,2.8962237053065123e-08,0.0011974858352914,-0.0747389793395996,0.0,0.0,0.0,-0.0191705469042062,60.0,24.436840057373047,0.0,-9.77735439278149e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.0001123959082178,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,0.0001183584827231,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.741934288991615e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001183583881356,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,0.0005614391993731,286.8231811523437,294.1499938964844,300.8414611816406,297.2577514648437,300.6556701660156,300.8621826171875,286.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970115195647853e-08,0.0011975531233474,-0.0747594609856605,0.0,0.0,0.0,-0.0191744528710842,60.0,24.40650749206543,0.0,-9.778454312936449e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.0001123959082178,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,0.0001183584827231,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.741934288991615e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001183583881356,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,0.0005614391993731,286.8231811523437,294.1499938964844,300.8414611816406,297.2577514648437,300.6556701660156,300.8621826171875,286.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970115195647853e-08,0.0011975531233474,-0.0747594609856605,0.0,0.0,0.0,-0.0191744528710842,60.0,24.40650749206543,0.0,-9.778454312936449e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001123986949096,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.00011836142221,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,8.742151112528518e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001183613203465,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0005614531692117,286.8114318847656,294.1499938964844,300.8092041015625,297.2640991210937,300.65899658203125,300.832275390625,286.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197611563839,2.897355422248893e-08,0.0011975825764238,-0.0747683942317962,0.0,0.0,0.0,-0.0191761571913957,60.0,24.38185691833496,0.0,-9.77893463982582e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001123986949096,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.00011836142221,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,8.742151112528518e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001183613203465,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0005614531692117,286.8114318847656,294.1499938964844,300.8092041015625,297.2640991210937,300.65899658203125,300.832275390625,286.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197611563839,2.897355422248893e-08,0.0011975825764238,-0.0747683942317962,0.0,0.0,0.0,-0.0191761571913957,60.0,24.38185691833496,0.0,-9.77893463982582e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001123982365243,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0001183609347208,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,8.742114732740447e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0001183608401333,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0005614508991129,286.8000793457031,294.1499938964844,300.77410888671875,297.27252197265625,300.6614990234375,300.79931640625,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.36225891113281,0.0,-9.778849374697529e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001123982365243,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071716308594,0.0,0.0,0.0001183609347208,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,8.742114732740447e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0001183608401333,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0005614508991129,286.8000793457031,294.1499938964844,300.77410888671875,297.27252197265625,300.6614990234375,300.79931640625,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.36225891113281,0.0,-9.778849374697529e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,0.0001123967012972,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,0.0001183593121822,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,8.741995407035574e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001183592175948,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,0.0005614432157017,286.79461669921875,294.1499938964844,300.75555419921875,297.27740478515625,300.6623229980469,300.7815246582031,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975897941738,2.8971010479494907e-08,0.0011975608067587,-0.0747617855668068,0.0,0.0,0.0,-0.0191748961806297,60.0,24.35468864440918,0.0,-9.77857936845794e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
