time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,0.0001123945839935,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0001183570784633,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,8.741830242797732e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,0.0001183569838758,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,0.0005614326219074,286.78924560546875,294.1499938964844,300.7364501953125,297.28271484375,300.6628723144531,300.7630920410156,286.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968347720592653e-08,0.0011975378729403,-0.0747548639774322,0.0,0.0,0.0,-0.0191735755652189,60.0,24.34813499450684,0.0,-9.77820775460714e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.0001123890979215,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0001183513013529,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,8.74140314408578e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001183512067655,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,0.0005614052643068,286.7787170410156,294.1499938964844,300.696533203125,297.2943725585937,300.6634826660156,300.72509765625,286.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975081870332,2.8961474995981007e-08,0.0011974793160334,-0.0747370049357414,0.0,0.0,0.0,-0.0191701687872409,60.0,24.33689308166504,0.0,-9.777247811371129e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.0001123890979215,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0001183513013529,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,8.74140314408578e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001183512067655,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,0.0005614052643068,286.7787170410156,294.1499938964844,300.696533203125,297.2943725585937,300.6634826660156,300.72509765625,286.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975081870332,2.8961474995981007e-08,0.0011974793160334,-0.0747370049357414,0.0,0.0,0.0,-0.0191701687872409,60.0,24.33689308166504,0.0,-9.777247811371129e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.000112380948849,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001183427229989,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,8.740769408177584e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001183426284114,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,0.0005613645771518,286.7686767578125,294.1499938964844,300.6546325683594,297.3072204589844,300.6630249023437,300.6846008300781,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974211083725,2.8951287589507053e-08,0.0011973922373726,-0.0747105255722999,0.0,0.0,0.0,-0.0191651191562414,60.0,24.32921028137207,0.0,-9.77582601535687e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.000112380948849,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001183427229989,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,8.740769408177584e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,0.0001183426284114,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.970947265625,0.0,0.0,0.0005613645771518,286.7686767578125,294.1499938964844,300.6546325683594,297.3072204589844,300.6630249023437,300.6846008300781,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974211083725,2.8951287589507053e-08,0.0011973922373726,-0.0747105255722999,0.0,0.0,0.0,-0.0191651191562414,60.0,24.32921028137207,0.0,-9.77582601535687e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001123710026149,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,0.0001183322456199,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,8.739995246287435e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001183321583084,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.000561314926017,286.7590637207031,294.1499938964844,300.6110534667969,297.3209533691406,300.6614074707031,300.6421203613281,286.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197314937599,2.8938858420701763e-08,0.0011972859501838,-0.0746782198548317,0.0,0.0,0.0,-0.0191589575260877,60.0,24.324308395385746,0.0,-9.774090869996145e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001123710026149,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,0.0001183322456199,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97412109375,0.0,0.0,8.739995246287435e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001183321583084,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.000561314926017,286.7590637207031,294.1499938964844,300.6110534667969,297.3209533691406,300.6614074707031,300.6421203613281,286.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197314937599,2.8938858420701763e-08,0.0011972859501838,-0.0746782198548317,0.0,0.0,0.0,-0.0191589575260877,60.0,24.324308395385746,0.0,-9.774090869996145e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001123596957768,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,0.0001183203348773,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,8.739114855416119e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,0.0001183202402899,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0005612584645859,286.7498779296875,294.1499938964844,300.56610107421875,297.3352966308594,300.6587219238281,300.5981140136719,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971940984949,2.892472572568749e-08,0.0011971652274951,-0.0746414884924888,0.0,0.0,0.0,-0.0191519521176815,60.0,24.32129096984864,0.0,-9.772118403361676e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001123596957768,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,0.0001183203348773,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,8.739114855416119e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,0.0001183202402899,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0005612584645859,286.7498779296875,294.1499938964844,300.56610107421875,297.3352966308594,300.6587219238281,300.5981140136719,286.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971940984949,2.892472572568749e-08,0.0011971652274951,-0.0746414884924888,0.0,0.0,0.0,-0.0191519521176815,60.0,24.32129096984864,0.0,-9.772118403361676e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,0.0001123535766964,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,0.0001183138883789,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,8.738639007788152e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,0.0001183138010674,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.000561227905564,286.7454833984375,294.1499938964844,300.5431823730469,297.34259033203125,300.6568603515625,300.5755310058594,286.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971284402534,2.89170838385644e-08,0.0011970995692536,-0.0746216252446174,0.0,0.0,0.0,-0.0191481616348028,60.0,24.3203353881836,0.0,-9.771051168172565e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94903564453125,0.0,0.0,0.0001123473120969,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,0.0001183072890853,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,8.738151518628001e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,0.0001183072017738,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.00056119664805,286.7411804199219,294.1499938964844,300.5200500488281,297.3499450683594,300.65478515625,300.552734375,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970616178587,2.890926076304369e-08,0.0011970326304435,-0.0746012926101684,0.0,0.0,0.0,-0.0191442836076021,60.0,24.319543838500977,0.0,-9.769959774530437e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.0001123344554798,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0001182937485282,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,8.737151074456051e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001182936612167,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0005611324450001,286.7327575683594,294.1499938964844,300.4731750488281,297.3646240234375,300.65008544921875,300.5067443847656,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969245970249,2.8893202497215498e-08,0.0011968956096097,-0.0745595544576644,0.0,0.0,0.0,-0.0191363245248794,60.0,24.31814193725586,0.0,-9.767718722741848e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,0.0001123344554798,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0001182937485282,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461364746094,0.0,0.0,8.737151074456051e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001182936612167,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0005611324450001,286.7327575683594,294.1499938964844,300.4731750488281,297.3646240234375,300.65008544921875,300.5067443847656,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969245970249,2.8893202497215498e-08,0.0011968956096097,-0.0745595544576644,0.0,0.0,0.0,-0.0191363245248794,60.0,24.31814193725586,0.0,-9.767718722741848e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001123212568927,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,0.0001182798514491,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,8.73612443683669e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0001182797641376,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,0.0005610665539279,286.72479248046875,294.1499938964844,300.42578125,297.37908935546875,300.644287109375,300.4600830078125,286.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.8876726787530064e-08,0.0011967547470703,-0.0745167359709739,0.0,0.0,0.0,-0.0191281568259,60.0,24.316511154174805,0.0,-9.765419406448929e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001123212568927,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92974853515625,0.0,0.0,0.0001182798514491,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373779296875,0.0,0.0,8.73612443683669e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0001182797641376,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,0.0005610665539279,286.72479248046875,294.1499938964844,300.42578125,297.37908935546875,300.644287109375,300.4600830078125,286.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.8876726787530064e-08,0.0011967547470703,-0.0745167359709739,0.0,0.0,0.0,-0.0191281568259,60.0,24.316511154174805,0.0,-9.765419406448929e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001123081747209,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001182660707854,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,8.735106530366465e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,0.0001182659907499,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0005610011867247,286.7172241210937,294.1499938964844,300.378173828125,297.3930969238281,300.637451171875,300.4131774902344,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.31401824951172,0.0,-9.763139985352609e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001123081747209,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001182660707854,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,8.735106530366465e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,0.0001182659907499,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0005610011867247,286.7172241210937,294.1499938964844,300.378173828125,297.3930969238281,300.637451171875,300.4131774902344,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.31401824951172,0.0,-9.763139985352609e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.0001122955145547,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0001182527339551,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,8.734121365705505e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128112792969,0.0,0.0,0.0001182526539196,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.000560937973205,286.7099914550781,294.1499938964844,300.3305969238281,297.4063720703125,300.6298217773437,300.3662414550781,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844580057807444e-08,0.0011964800069108,-0.0744331777095794,0.0,0.0,0.0,-0.0191122218966484,60.0,24.310392379760746,0.0,-9.76093446070081e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.0001122955145547,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0001182527339551,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,8.734121365705505e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128112792969,0.0,0.0,0.0001182526539196,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.000560937973205,286.7099914550781,294.1499938964844,300.3305969238281,297.4063720703125,300.6298217773437,300.3662414550781,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965088779106,2.8844580057807444e-08,0.0011964800069108,-0.0744331777095794,0.0,0.0,0.0,-0.0191122218966484,60.0,24.310392379760746,0.0,-9.76093446070081e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,0.0001122893809224,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,0.0001182462729047,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,8.733644062886015e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001182461928692,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0005609073559753,286.7064819335937,294.1499938964844,300.30694580078125,297.4126892089844,300.6257629394531,300.3428649902344,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.88369186307591e-08,0.0011964148143306,-0.0744132697582244,0.0,0.0,0.0,-0.0191084258258342,60.0,24.30806350708008,0.0,-9.759865804426229e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9070129394531,0.0,0.0,0.0001122834146372,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001182399937533,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,8.73317985679023e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,0.0001182399137178,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,0.0005608775536529,286.7030029296875,294.1499938964844,300.28338623046875,297.418701171875,300.62158203125,300.31951904296875,286.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.882947214288833e-08,0.0011963512515649,-0.0743939131498336,0.0,0.0,0.0,-0.0191047340631485,60.0,24.305343627929688,0.0,-9.758826990946545e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,0.0001122720786952,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,0.0001182280539069,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,8.732297283131629e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0001182279738713,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0005608209175989,286.6962280273437,294.1499938964844,300.2368469238281,297.4298400878906,300.6128845214844,300.27301025390625,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815307473450964e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,24.298778533935547,0.0,-9.756851682141132e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,0.0001122720786952,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,0.0001182280539069,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,8.732297283131629e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,0.0001182279738713,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0005608209175989,286.6962280273437,294.1499938964844,300.2368469238281,297.4298400878906,300.6128845214844,300.27301025390625,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815307473450964e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,24.298778533935547,0.0,-9.756851682141132e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,0.0001122622925322,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001182177438749,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,8.731536217965186e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001182176638394,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0005607720813713,286.68975830078125,294.1499938964844,300.1911926269531,297.4395751953125,300.6034851074219,300.2272033691406,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803080809325365e-08,0.0011961252894252,-0.0743253156542778,0.0,0.0,0.0,-0.0190916489809751,60.0,24.289121627807617,0.0,-9.755146379575309e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,0.0001122622925322,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001182177438749,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,8.731536217965186e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001182176638394,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0005607720813713,286.68975830078125,294.1499938964844,300.1911926269531,297.4395751953125,300.6034851074219,300.2272033691406,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803080809325365e-08,0.0011961252894252,-0.0743253156542778,0.0,0.0,0.0,-0.0190916489809751,60.0,24.289121627807617,0.0,-9.755146379575309e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001122542380471,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001182092673843,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,8.730909758014604e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001182091873488,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0005607318598777,286.68359375,294.1499938964844,300.14678955078125,297.4476928710937,300.5934143066406,300.18231201171875,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793017747830163e-08,0.0011960392585024,-0.074299156665802,0.0,0.0,0.0,-0.0190866608172655,60.0,24.27632522583008,0.0,-9.753743057672184e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001122542380471,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001182092673843,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,8.730909758014604e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001182091873488,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0005607318598777,286.68359375,294.1499938964844,300.14678955078125,297.4476928710937,300.5934143066406,300.18231201171875,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793017747830163e-08,0.0011960392585024,-0.074299156665802,0.0,0.0,0.0,-0.0190866608172655,60.0,24.27632522583008,0.0,-9.753743057672184e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001122483663493,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0001182030755444,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,8.730452100280672e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0001182029955089,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0005607025814242,286.6777038574219,294.1499938964844,300.1038818359375,297.4539794921875,300.5827331542969,300.138671875,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.8785665406871885e-08,0.0011959763942286,-0.0742800459265708,0.0,0.0,0.0,-0.0190830156207084,60.0,24.25982093811035,0.0,-9.75271774450448e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.0001122483663493,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0001182030755444,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,8.730452100280672e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.0001182029955089,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716735839844,0.0,0.0,0.0005607025814242,286.6777038574219,294.1499938964844,300.1038818359375,297.4539794921875,300.5827331542969,300.138671875,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.8785665406871885e-08,0.0011959763942286,-0.0742800459265708,0.0,0.0,0.0,-0.0190830156207084,60.0,24.25982093811035,0.0,-9.75271774450448e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,0.0001122465982916,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87237548828125,0.0,0.0,0.0001182012128992,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,8.730314584681764e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.0001182011401397,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.0005606937338598,286.6749267578125,294.1499938964844,300.0830993652344,297.45635986328125,300.5771179199219,300.1175842285156,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345206625e-08,0.0011959580006077,-0.07427429407835,0.0,0.0,0.0,-0.0190819203853607,60.0,24.249570846557617,0.0,-9.75240936895716e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,0.000112245339551,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.000118199888675,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87579345703125,0.0,0.0,8.730216359253973e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001181998086394,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0005606874474324,286.67218017578125,294.1499938964844,300.06280517578125,297.4582214355469,300.5714111328125,300.0968017578125,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781865779592408e-08,0.0011959444964304,-0.0742701739072799,0.0,0.0,0.0,-0.0190811343491077,60.0,24.238523483276367,0.0,-9.752187679623604e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001122444155043,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86236572265625,0.0,0.0,0.0001181989136966,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,8.730144327273592e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0001181988409371,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0005606828490272,286.6668701171875,294.1499938964844,300.0238037109375,297.4602355957031,300.5596923828125,300.0561828613281,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780686278651053e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805476158857,60.0,24.21411895751953,0.0,-9.752023544251642e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001122444155043,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86236572265625,0.0,0.0,0.0001181989136966,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,8.730144327273592e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0001181988409371,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0005606828490272,286.6668701171875,294.1499938964844,300.0238037109375,297.4602355957031,300.5596923828125,300.0561828613281,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780686278651053e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805476158857,60.0,24.21411895751953,0.0,-9.752023544251642e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0001122475223382,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,0.0001182021806016,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,8.730385889066383e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.000118202107842,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,0.0005606983904726,286.66192626953125,294.1499938964844,299.9871826171875,297.4598083496094,300.54742431640625,300.0181884765625,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824512392282,60.0,24.183368682861328,0.0,-9.75255858293167e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0001122475223382,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,0.0001182021806016,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,8.730385889066383e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.000118202107842,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,0.0005606983904726,286.66192626953125,294.1499938964844,299.9871826171875,297.4598083496094,300.54742431640625,300.0181884765625,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824512392282,60.0,24.183368682861328,0.0,-9.75255858293167e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.0001122537942137,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001182087798952,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,8.730872650630772e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001182087071356,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,0.0005607297061942,286.6572265625,294.1499938964844,299.9532470703125,297.45672607421875,300.5348205566406,299.9822692871094,286.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.14784812927246,0.0,-9.753644292231912e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.0001122537942137,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001182087798952,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,8.730872650630772e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001182087071356,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,0.0005607297061942,286.6572265625,294.1499938964844,299.9532470703125,297.45672607421875,300.5348205566406,299.9822692871094,286.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.14784812927246,0.0,-9.753644292231912e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001122644825954,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001182200358016,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,8.731704292586073e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.000118219963042,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401184082031,0.0,0.0,0.0005607831408269,286.6528625488281,294.1499938964844,299.9222412109375,297.4508361816406,300.5218200683594,299.9494323730469,286.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.880560145968048e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.10554885864257,0.0,-9.755498098229509e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001122644825954,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001182200358016,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,8.731704292586073e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.000118219963042,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401184082031,0.0,0.0,0.0005607831408269,286.6528625488281,294.1499938964844,299.9222412109375,297.4508361816406,300.5218200683594,299.9494323730469,286.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.880560145968048e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.10554885864257,0.0,-9.755498098229509e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
