time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0001122717003454,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,0.0001182276391773,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,8.732265268918127e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.0,0.0001182275664177,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0005608192295767,286.6507873535156,294.1499938964844,299.907958984375,297.44677734375,300.51519775390625,299.9343566894531,286.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814588048931e-08,0.0011962241260334,-0.0743552222847938,0.0,0.0,0.0,-0.0190973561257123,60.0,24.081504821777344,0.0,-9.756750785072654e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0001122797330026,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,0.000118236101116,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446044921875,0.0,0.0,8.732890273677185e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001182360283564,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0005608593928627,286.6488037109375,294.1499938964844,299.89453125,297.4419250488281,300.508544921875,299.9198608398437,287.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824587161579984e-08,0.001196309691295,-0.0743812173604965,0.0,0.0,0.0,-0.0191023126244545,60.0,24.056257247924805,0.0,-9.758145580462953e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341369628906,0.0,0.0,0.0001122983449022,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0001182556952699,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,8.734337461646646e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001182556225103,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0005609523504972,286.6449584960937,294.1499938964844,299.870361328125,297.42974853515625,300.4951477050781,299.8925476074219,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.00226402282715,0.0,-9.761377128825188e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341369628906,0.0,0.0,0.0001122983449022,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0001182556952699,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,8.734337461646646e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83233642578125,0.0,0.0,0.0001182556225103,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,0.0005609523504972,286.6449584960937,294.1499938964844,299.870361328125,297.42974853515625,300.4951477050781,299.8925476074219,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.00226402282715,0.0,-9.761377128825188e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001123208421631,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.0001182793785119,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,8.736086601857096e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,0.0001182793130283,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,0.0005610647494904,286.6414489746094,294.1499938964844,299.8500061035156,297.4141540527344,300.4815673828125,299.869873046875,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875755120338912e-08,0.0011967464815825,-0.0745142102241516,0.0,0.0,0.0,-0.0191276762634515,60.0,23.938854217529297,0.0,-9.765283692786397e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001123208421631,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.0001182793785119,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,8.736086601857096e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,0.0001182793130283,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,0.0005610647494904,286.6414489746094,294.1499938964844,299.8500061035156,297.4141540527344,300.4815673828125,299.869873046875,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875755120338912e-08,0.0011967464815825,-0.0745142102241516,0.0,0.0,0.0,-0.0191276762634515,60.0,23.938854217529297,0.0,-9.765283692786397e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.000112329449621,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001182884443551,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,8.736755989957601e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001182883715955,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,0.0005611077649518,286.6383361816406,294.1499938964844,299.8334655761719,297.3971862792969,300.468017578125,299.8515319824219,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886455893939456e-08,0.0011968379840254,-0.0745420232415199,0.0,0.0,0.0,-0.0191329810768365,60.0,23.869600296020508,0.0,-9.766777253616965e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.000112329449621,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001182884443551,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82867431640625,0.0,0.0,8.736755989957601e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0001182883715955,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.0,0.0005611077649518,286.6383361816406,294.1499938964844,299.8334655761719,297.3971862792969,300.468017578125,299.8515319824219,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886455893939456e-08,0.0011968379840254,-0.0745420232415199,0.0,0.0,0.0,-0.0191329810768365,60.0,23.869600296020508,0.0,-9.766777253616965e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.0001123274996643,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.0001182863852591,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,8.736603922443464e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0001182863197755,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.0005610980442725,286.6353759765625,294.1499938964844,299.8203430175781,297.3810119628906,300.4544982910156,299.8351135253906,287.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968492763116,2.8884004521501083e-08,0.0011968204053118,-0.0745356455445289,0.0,0.0,0.0,-0.0191317815333604,60.0,23.79848861694336,0.0,-9.766434772018329e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.0001123274996643,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.0001182863852591,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,8.736603922443464e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,0.0001182863197755,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.0005610980442725,286.6353759765625,294.1499938964844,299.8203430175781,297.3810119628906,300.4544982910156,299.8351135253906,287.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968492763116,2.8884004521501083e-08,0.0011968204053118,-0.0745356455445289,0.0,0.0,0.0,-0.0191317815333604,60.0,23.79848861694336,0.0,-9.766434772018329e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001123185211326,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0001182769337901,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,8.735905430512503e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001182768683065,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0005610531661659,286.63397216796875,294.1499938964844,299.81500244140625,297.3731689453125,300.44775390625,299.828125,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967496247962,2.8872797486201307e-08,0.0011967207537963,-0.0745065212249755,0.0,0.0,0.0,-0.0191262066364288,60.0,23.76142120361328,0.0,-9.764871577999656e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,0.0001123029869631,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001182605774374,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,8.734696893952787e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0001182605119538,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80975341796875,0.0,0.0,0.0005609755753539,286.6326599121094,294.1499938964844,299.8103942871094,297.36553955078125,300.4410400390625,299.8222351074219,287.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965839657932,2.8853428091224493e-08,0.0011965550947934,-0.0744561776518821,0.0,0.0,0.0,-0.0191166047006845,60.0,23.723285675048828,0.0,-9.762168673432825e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001122626927099,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,0.0001182181440526,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,8.731563139008358e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,0.000118218078569,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053894042969,0.0,0.0,0.0005607743514701,286.63018798828125,294.1499938964844,299.80340576171875,297.3507080078125,300.4277038574219,299.8119201660156,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961571872234,2.8803190943449408e-08,0.0011961284326389,-0.0743255987763404,0.0,0.0,0.0,-0.0190917141735553,60.0,23.6457576751709,0.0,-9.75516130097276e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001122626927099,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,0.0001182181440526,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,8.731563139008358e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084411621094,0.0,0.0,0.000118218078569,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053894042969,0.0,0.0,0.0005607743514701,286.63018798828125,294.1499938964844,299.80340576171875,297.3507080078125,300.4277038574219,299.8119201660156,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961571872234,2.8803190943449408e-08,0.0011961284326389,-0.0743255987763404,0.0,0.0,0.0,-0.0190917141735553,60.0,23.6457576751709,0.0,-9.75516130097276e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.000112185938633,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0001181373081635,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,8.725592488190159e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,0.0001181372499559,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0005603909376077,286.6284484863281,294.1499938964844,299.799072265625,297.33648681640625,300.4150085449219,299.8077697753906,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953368084505,2.8707509258651963e-08,0.0011953081702813,-0.0740768983960151,0.0,0.0,0.0,-0.0190442707389593,60.0,23.56360626220703,0.0,-9.741822282194337e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.000112185938633,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0001181373081635,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,8.725592488190159e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,0.0001181372499559,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0005603909376077,286.6284484863281,294.1499938964844,299.799072265625,297.33648681640625,300.4150085449219,299.8077697753906,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953368084505,2.8707509258651963e-08,0.0011953081702813,-0.0740768983960151,0.0,0.0,0.0,-0.0190442707389593,60.0,23.56360626220703,0.0,-9.741822282194337e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.000112161382276,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80291748046875,0.0,0.0,0.0001181114494102,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,8.723682549316436e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0001181113912025,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0005602682940661,286.6273498535156,294.1499938964844,299.7978210449219,297.32928466796875,300.4082336425781,299.8039855957031,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950799962505,2.8676900853952247e-08,0.001195051241666,-0.07399732619524,0.0,0.0,0.0,-0.0190291199833154,60.0,23.522741317749023,0.0,-9.737556894151569e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,0.0001121146488003,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012084960937,0.0,0.0,0.0001180622348329,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,8.72004748089239e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0001180621766252,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0005600348231382,286.6266784667969,294.1499938964844,299.7972106933594,297.3227844238281,300.4023132324219,299.80328369140625,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945817386731,2.861865056047464e-08,0.0011945531005039,-0.0738459080457687,0.0,0.0,0.0,-0.0190002433955669,60.0,23.482046127319336,0.0,-9.729442496109186e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,0.0001120236047427,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001179663595394,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,8.712965791346505e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,0.0001179663013317,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0005595801048912,286.62506103515625,294.1499938964844,299.7975158691406,297.3095397949219,300.3897399902344,299.80059814453125,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936097871512,2.8505168003789563e-08,0.0011935812653973,-0.0735509023070335,0.0,0.0,0.0,-0.0189439784735441,60.0,23.398021697998047,0.0,-9.71364357837956e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,0.0001120236047427,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001179663595394,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,8.712965791346505e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,0.0001179663013317,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0005595801048912,286.62506103515625,294.1499938964844,299.7975158691406,297.3095397949219,300.3897399902344,299.80059814453125,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936097871512,2.8505168003789563e-08,0.0011935812653973,-0.0735509023070335,0.0,0.0,0.0,-0.0189439784735441,60.0,23.398021697998047,0.0,-9.71364357837956e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001119679727707,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0001179077735287,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,8.70863877935335e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.000117907715321,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,0.0005593021633103,286.6243896484375,294.1499938964844,299.7984313964844,297.30303955078125,300.3836669921875,299.80084228515625,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930135078728,2.8435822585493042e-08,0.0011929851025342,-0.0733706206083297,0.0,0.0,0.0,-0.0189095847308635,60.0,23.35475349426269,0.0,-9.703996539656148e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.000111912137072,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001178489765152,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,8.704295760253444e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.0001178489183075,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,0.0005590232904069,286.6237487792969,294.1499938964844,299.7998046875,297.2966613769531,300.3775939941406,299.8011474609375,287.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.8366228477239026e-08,0.0011923902202397,-0.073189690709114,0.0,0.0,0.0,-0.0188750848174095,60.0,23.31132125854492,0.0,-9.694318237052357e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,0.0001117908177548,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908020019531,0.0,0.0,0.0001177212252514,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,8.694860298419371e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,0.0001177211670437,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,0.0005584172904491,286.6226501464844,294.1499938964844,299.8038024902344,297.2841186523437,300.3656921386719,299.80303955078125,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215028535782952e-08,0.0011910998728126,-0.0727965682744979,0.0,0.0,0.0,-0.0188001412898302,60.0,23.22320938110352,0.0,-9.673309619984138e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,0.0001117908177548,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908020019531,0.0,0.0,0.0001177212252514,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,8.694860298419371e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,0.0001177211670437,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,0.0005584172904491,286.6226501464844,294.1499938964844,299.8038024902344,297.2841186523437,300.3656921386719,299.80303955078125,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911280453205,2.8215028535782952e-08,0.0011910998728126,-0.0727965682744979,0.0,0.0,0.0,-0.0188001412898302,60.0,23.22320938110352,0.0,-9.673309619984138e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001116514467867,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0001175744546344,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,8.684019121574238e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,0.0001175743964267,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0005577211268246,286.6219482421875,294.1499938964844,299.80926513671875,297.2718505859375,300.3544006347656,299.8075561523437,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896414216607,2.804131682410116e-08,0.0011896133655682,-0.07234488427639,0.0,0.0,0.0,-0.0187140181660652,60.0,23.13270568847656,0.0,-9.649200904959798e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001116514467867,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0001175744546344,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79315185546875,0.0,0.0,8.684019121574238e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875061035156,0.0,0.0,0.0001175743964267,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,0.0005577211268246,286.6219482421875,294.1499938964844,299.80926513671875,297.2718505859375,300.3544006347656,299.8075561523437,287.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896414216607,2.804131682410116e-08,0.0011896133655682,-0.07234488427639,0.0,0.0,0.0,-0.0187140181660652,60.0,23.13270568847656,0.0,-9.649200904959798e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.0001115090199164,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001174244753201,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,8.672941476106644e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0001174244171124,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0005570097127929,286.621337890625,294.1499938964844,299.8159484863281,297.259765625,300.3432312011719,299.8124389648437,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881261598318,2.786380903785357e-08,0.0011880982201546,-0.071883276104927,0.0,0.0,0.0,-0.0186260342597961,60.0,23.04172706604004,0.0,-9.624595520563164e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.0001115090199164,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001174244753201,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,8.672941476106644e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0001174244171124,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0005570097127929,286.621337890625,294.1499938964844,299.8159484863281,297.259765625,300.3432312011719,299.8124389648437,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881261598318,2.786380903785357e-08,0.0011880982201546,-0.071883276104927,0.0,0.0,0.0,-0.0186260342597961,60.0,23.04172706604004,0.0,-9.624595520563164e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.000111350302177,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,0.0001172573392977,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,8.66059708641842e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001172572810901,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0005562168662436,286.6211853027344,294.1499938964844,299.8236083984375,297.247802734375,300.33282470703125,299.81939697265625,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864317348226,2.766599749293164e-08,0.001186404027976,-0.07136882096529,0.0,0.0,0.0,-0.0185279566794633,60.0,22.94831657409668,0.0,-9.59721404569791e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.000111350302177,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,0.0001172573392977,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,8.66059708641842e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,0.0001172572810901,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0005562168662436,286.6211853027344,294.1499938964844,299.8236083984375,297.247802734375,300.33282470703125,299.81939697265625,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864317348226,2.766599749293164e-08,0.001186404027976,-0.07136882096529,0.0,0.0,0.0,-0.0185279566794633,60.0,22.94831657409668,0.0,-9.59721404569791e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7824401855469,0.0,0.0,0.0001112699756049,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,0.0001171727490145,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78643798828125,0.0,0.0,8.654349221615121e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001171726908069,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0005558156408369,286.6211242675781,294.1499938964844,299.8277282714844,297.2418518066406,300.32763671875,299.82293701171875,287.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.756588379781988e-08,0.0011855480261147,-0.0711084306240081,0.0,0.0,0.0,-0.0184783264994621,60.0,22.901365280151367,0.0,-9.583370541577096e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,0.0001111872406909,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0001170856194221,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,8.647913637105376e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0001170855684904,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0005554023664444,286.6211242675781,294.1499938964844,299.8320007324219,297.23590087890625,300.3226013183594,299.8267517089844,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462773388720052e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,22.853954315185547,0.0,-9.569123449182373e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001110181983676,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001169076058431,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,8.634765254100785e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.0001169075549114,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005545579479075,286.62127685546875,294.1499938964844,299.84088134765625,297.2239990234375,300.3127136230469,299.8347473144531,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.758434295654297,0.0,-9.540045198264124e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,0.0001110181983676,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0001169076058431,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,8.634765254100785e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.0001169075549114,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005545579479075,286.62127685546875,294.1499938964844,299.84088134765625,297.2239990234375,300.3127136230469,299.8347473144531,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.758434295654297,0.0,-9.540045198264124e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.000110869645141,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001167511727544,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,8.623211033409461e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.0001167511218227,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.0005538159166462,286.6217346191406,294.1499938964844,299.8500061035156,297.2120056152344,300.3033447265625,299.8433532714844,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066951346910173e-08,0.0011812835000455,-0.0698105245828628,0.0,0.0,0.0,-0.0182309933006763,60.0,22.664770126342773,0.0,-9.514528898080245e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.000110869645141,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001167511727544,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,8.623211033409461e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.0001167511218227,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.0005538159166462,286.6217346191406,294.1499938964844,299.8500061035156,297.2120056152344,300.3033447265625,299.8433532714844,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066951346910173e-08,0.0011812835000455,-0.0698105245828628,0.0,0.0,0.0,-0.0182309933006763,60.0,22.664770126342773,0.0,-9.514528898080245e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,0.0001107860152842,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001166631045634,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,8.616706327302381e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001166630536317,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0005533981602638,286.6220397949219,294.1499938964844,299.8554992675781,297.20477294921875,300.2977905273437,299.8484802246094,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962721833001524e-08,0.0011803930392488,-0.069539338350296,0.0,0.0,0.0,-0.0181793253868818,60.0,22.60936546325684,0.0,-9.500178066446097e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001107363568735,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0001166108122561,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,8.612844249000773e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0001166107613244,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,0.0005531501374207,286.6224060058594,294.1499938964844,299.859130859375,297.1999206542969,300.2943115234375,299.8519287109375,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.573246002197266,0.0,-9.491662922300749e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0001106196068576,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001164878704003,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,8.60376312630251e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,0.0001164878194686,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.000552566954866,286.62322998046875,294.1499938964844,299.8680114746094,297.1876220703125,300.2855834960937,299.8607177734375,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.48368263244629,0.0,-9.47165617048995e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
