time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0001106196068576,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001164878704003,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,8.60376312630251e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,0.0001164878194686,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.000552566954866,286.62322998046875,294.1499938964844,299.8680114746094,297.1876220703125,300.2855834960937,299.8607177734375,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.48368263244629,0.0,-9.47165617048995e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,0.0001105609044316,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001164260465884,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,8.59919746289961e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0001164259956567,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.000552273762878,286.6238098144531,294.1499938964844,299.8722839355469,297.181396484375,300.28143310546875,299.8649597167969,287.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779940687119,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.43906211853028,0.0,-9.46160483294989e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,0.0001104957409552,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.0001163574270321,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,8.59412903082557e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,0.0001163573761004,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,0.0005519482656382,286.6246032714844,294.1499938964844,299.8764038085937,297.17510986328125,300.2776184082031,299.86865234375,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773257283493,2.6600947222732443e-08,0.0011772990692406,-0.0685979574918747,0.0,0.0,0.0,-0.0179999768733978,60.0,22.39340591430664,0.0,-9.450453575254869e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0001103753165807,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001162306143669,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,8.584762690588832e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001162305634352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0005513466894626,286.6259155273437,294.1499938964844,299.8840637207031,297.1622619628906,300.26959228515625,299.87677001953125,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760455090552,2.6450864609728345e-08,0.0011760190827772,-0.0682073682546615,0.0,0.0,0.0,-0.0179255902767181,60.0,22.30356216430664,0.0,-9.429862757315277e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0001103753165807,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001162306143669,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749328613281,0.0,0.0,8.584762690588832e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001162305634352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0005513466894626,286.6259155273437,294.1499938964844,299.8840637207031,297.1622619628906,300.26959228515625,299.87677001953125,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760455090552,2.6450864609728345e-08,0.0011760190827772,-0.0682073682546615,0.0,0.0,0.0,-0.0179255902767181,60.0,22.30356216430664,0.0,-9.429862757315277e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001102408277802,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001160889878519,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,8.57430204632692e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,0.0001160889441962,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.000550674914848,286.6274108886719,294.1499938964844,299.8907470703125,297.1490783691406,300.2618408203125,299.8842163085937,287.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610806629,2.6283252907433052e-08,0.0011745844967663,-0.067771129310131,0.0,0.0,0.0,-0.0178424920886755,60.0,22.2115535736084,0.0,-9.406894463381833e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001102408277802,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001160889878519,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,8.57430204632692e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689514160156,0.0,0.0,0.0001160889441962,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.000550674914848,286.6274108886719,294.1499938964844,299.8907470703125,297.1490783691406,300.2618408203125,299.8842163085937,287.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610806629,2.6283252907433052e-08,0.0011745844967663,-0.067771129310131,0.0,0.0,0.0,-0.0178424920886755,60.0,22.2115535736084,0.0,-9.406894463381833e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0001100910812965,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001159312960226,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,8.562654693378136e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0001159312450909,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,0.0005499269464053,286.6291809082031,294.1499938964844,299.8962097167969,297.13543701171875,300.25445556640625,299.8902282714844,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730142869055,2.6096623528815144e-08,0.0011729880934581,-0.0672853514552116,0.0,0.0,0.0,-0.0177499689161777,60.0,22.11642837524414,0.0,-9.3813532942022e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0001100910812965,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,0.0001159312960226,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,8.562654693378136e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0001159312450909,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,0.0005499269464053,286.6291809082031,294.1499938964844,299.8962097167969,297.13543701171875,300.25445556640625,299.8902282714844,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730142869055,2.6096623528815144e-08,0.0011729880934581,-0.0672853514552116,0.0,0.0,0.0,-0.0177499689161777,60.0,22.11642837524414,0.0,-9.3813532942022e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001099359578802,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0001157679434982,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,8.550589700462297e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001157678998424,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0005491520860232,286.631103515625,294.1499938964844,299.90020751953125,297.1213684082031,300.2471923828125,299.8954467773437,287.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713625863194,2.5903304390340054e-08,0.0011713366257026,-0.0667821019887924,0.0,0.0,0.0,-0.0176541395485401,60.0,22.01977157592773,0.0,-9.354932473115697e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001099359578802,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0001157679434982,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,8.550589700462297e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001157678998424,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0005491520860232,286.631103515625,294.1499938964844,299.90020751953125,297.1213684082031,300.2471923828125,299.8954467773437,287.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713625863194,2.5903304390340054e-08,0.0011713366257026,-0.0667821019887924,0.0,0.0,0.0,-0.0176541395485401,60.0,22.01977157592773,0.0,-9.354932473115697e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.0001098563952837,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0001156841608462,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,8.544400770915672e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0001156841171905,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0005487546441145,286.6322021484375,294.1499938964844,299.90155029296875,297.1141357421875,300.24371337890625,299.8970031738281,287.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705122888088,2.5804146375207893e-08,0.0011704865610226,-0.0665239617228508,0.0,0.0,0.0,-0.0176049713045358,60.0,21.970258712768555,0.0,-9.341395212913994e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0001097782660508,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001156018915935,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,8.538324618712068e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0001156018406618,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,0.0005483644199557,286.6333923339844,294.1499938964844,299.9024658203125,297.10675048828125,300.2402648925781,299.89801025390625,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696799192577,2.5706780704126693e-08,0.0011696541914716,-0.0662704706192016,0.0,0.0,0.0,-0.0175567045807838,60.0,21.920408248901367,0.0,-9.328112327011696e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.0001096312262234,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001154470446635,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,8.526887540938333e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001154470010078,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,0.0005476298974826,286.6359558105469,294.1499938964844,299.9028015136719,297.091552734375,300.2334899902344,299.8985290527344,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681137839332,2.552352640350364e-08,0.0011680881725624,-0.0657933354377746,0.0,0.0,0.0,-0.0174658633768558,60.0,21.821165084838867,0.0,-9.303137460392465e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.0001096312262234,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001154470446635,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,8.526887540938333e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001154470010078,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,0.0005476298974826,286.6359558105469,294.1499938964844,299.9028015136719,297.091552734375,300.2334899902344,299.8985290527344,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681137839332,2.552352640350364e-08,0.0011680881725624,-0.0657933354377746,0.0,0.0,0.0,-0.0174658633768558,60.0,21.821165084838867,0.0,-9.303137460392465e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001094891267712,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0001152974145952,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,8.515835361322388e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001152973636635,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,0.0005469201132655,286.6385498046875,294.1499938964844,299.90093994140625,297.0757141113281,300.2267150878906,299.8988952636719,287.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665995698422,2.5346443166540663e-08,0.001166574191302,-0.065332219004631,0.0,0.0,0.0,-0.0173780750483274,60.0,21.72304916381836,0.0,-9.279035140252745e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001094891267712,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0001152974145952,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,8.515835361322388e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0001152973636635,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,0.0005469201132655,286.6385498046875,294.1499938964844,299.90093994140625,297.0757141113281,300.2267150878906,299.8988952636719,287.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665995698422,2.5346443166540663e-08,0.001166574191302,-0.065332219004631,0.0,0.0,0.0,-0.0173780750483274,60.0,21.72304916381836,0.0,-9.279035140252745e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0001093960454454,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001151993856183,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,8.508595055900514e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001151993419625,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,0.0005464551504701,286.640380859375,294.1499938964844,299.8982849121094,297.0645446777344,300.2221069335937,299.8984680175781,287.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656077113002,2.5230432854073115e-08,0.0011655824491754,-0.0650301203131675,0.0,0.0,0.0,-0.0173205658793449,60.0,21.6553955078125,0.0,-9.263262512604342e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.000109369517304,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.000115171453217,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,8.506532321916893e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,0.0001151714022853,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,0.0005463226116262,286.6413879394531,294.1499938964844,299.8966064453125,297.0592041015625,300.2199401855469,299.896484375,287.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653249384835,2.519736952422136e-08,0.001165299792774,-0.0649440214037895,0.0,0.0,0.0,-0.0173041746020317,60.0,21.624940872192383,0.0,-9.258769750886132e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001092769962269,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001150740208686,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,8.499335672240704e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0001150739772128,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0005458604427985,286.6444091796875,294.1499938964844,299.8895874023437,297.0419311523437,300.2131042480469,299.8912658691406,287.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643391335383,2.5082059096348533e-08,0.0011643141042441,-0.0646437183022499,0.0,0.0,0.0,-0.0172470118850469,60.0,21.52911376953125,0.0,-9.243109388989978e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001092769962269,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001150740208686,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,8.499335672240704e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0001150739772128,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0005458604427985,286.6444091796875,294.1499938964844,299.8895874023437,297.0419311523437,300.2131042480469,299.8912658691406,287.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643391335383,2.5082059096348533e-08,0.0011643141042441,-0.0646437183022499,0.0,0.0,0.0,-0.0172470118850469,60.0,21.52911376953125,0.0,-9.243109388989978e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001092250677174,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001150193420471,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,8.495296788169071e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677917480469,0.0,0.0,0.0001150192983914,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.0005456011276692,286.6459350585937,294.1499938964844,299.885009765625,297.0329895019531,300.209716796875,299.8889465332031,287.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637860443443,2.5017349969402858e-08,0.0011637610150501,-0.0644751861691474,0.0,0.0,0.0,-0.017214935272932,60.0,21.48078155517578,0.0,-9.234326370233249e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,0.0001092026068363,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.000114995680633,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,8.493549830745906e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,0.0001149956369772,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0005454889032989,286.6475524902344,294.1499938964844,299.8796691894531,297.0238647460937,300.206298828125,299.884765625,287.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635469272732,2.4989345703829723e-08,0.001163521897979,-0.0644022524356842,0.0,0.0,0.0,-0.0172010529786348,60.0,21.434314727783203,0.0,-9.230527098225141e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,0.0001091849990189,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.000114977141493,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,8.492180495522916e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0001149770978372,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0005454009515233,286.6509094238281,294.1499938964844,299.8665466308594,297.00494384765625,300.19921875,299.8739929199219,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633578687906,2.4967391709651565e-08,0.0011633328394964,-0.0643450692296028,0.0,0.0,0.0,-0.0171901639550924,60.0,21.34442901611328,0.0,-9.22754921361957e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,0.0001091849990189,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.000114977141493,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,8.492180495522916e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0001149770978372,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0005454009515233,286.6509094238281,294.1499938964844,299.8665466308594,297.00494384765625,300.19921875,299.8739929199219,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633578687906,2.4967391709651565e-08,0.0011633328394964,-0.0643450692296028,0.0,0.0,0.0,-0.0171901639550924,60.0,21.34442901611328,0.0,-9.22754921361957e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,0.0001092106613214,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001150041643995,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,8.494176290696487e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001150041207438,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0005455291830003,286.654541015625,294.1499938964844,299.8500061035156,296.9851379394531,300.1918640136719,299.859375,287.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636317940428,2.4999357250976573e-08,0.0011636067647486,-0.0644283220171928,0.0,0.0,0.0,-0.0172060132026672,60.0,21.25935745239257,0.0,-9.231884945393176e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,0.0001092106613214,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001150041643995,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,8.494176290696487e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001150041207438,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0005455291830003,286.654541015625,294.1499938964844,299.8500061035156,296.9851379394531,300.1918640136719,299.859375,287.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636317940428,2.4999357250976573e-08,0.0011636067647486,-0.0644283220171928,0.0,0.0,0.0,-0.0172060132026672,60.0,21.25935745239257,0.0,-9.231884945393176e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,0.0001092717066057,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001150684474851,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,8.498923853039742e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001150684038293,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0005458341329358,286.6583557128906,294.1499938964844,299.830078125,296.96337890625,300.1842041015625,299.84197998046875,287.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.507541196905549e-08,0.0011642577592283,-0.0646264031529426,0.0,0.0,0.0,-0.0172437205910682,60.0,21.1776123046875,0.0,-9.242206289172829e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,0.0001092717066057,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001150684474851,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,8.498923853039742e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001150684038293,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.0005458341329358,286.6583557128906,294.1499938964844,299.830078125,296.96337890625,300.1842041015625,299.84197998046875,287.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.507541196905549e-08,0.0011642577592283,-0.0646264031529426,0.0,0.0,0.0,-0.0172437205910682,60.0,21.1776123046875,0.0,-9.242206289172829e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001093800383387,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,0.0001151825272245,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,8.507349411956966e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,0.0001151824835687,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,0.0005463752313517,286.6623229980469,294.1499938964844,299.80712890625,296.9388427734375,300.17626953125,299.82196044921875,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210390219854162e-08,0.001165411202237,-0.0649779289960861,0.0,0.0,0.0,-0.0173106305301189,60.0,21.098051071166992,0.0,-9.260539002298176e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.0001093800383387,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,0.0001151825272245,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,8.507349411956966e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,0.0001151824835687,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,0.0005463752313517,286.6623229980469,294.1499938964844,299.80712890625,296.9388427734375,300.17626953125,299.82196044921875,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210390219854162e-08,0.001165411202237,-0.0649779289960861,0.0,0.0,0.0,-0.0173106305301189,60.0,21.098051071166992,0.0,-9.260539002298176e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,0.0001094370454666,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001152425538748,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,8.511783380527049e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724914550781,0.0,0.0,0.000115242517495,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0005466600414365,286.664306640625,294.1499938964844,299.7945861816406,296.92559814453125,300.1723022460937,299.81201171875,287.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660431046038,2.5281421400791263e-08,0.001166017842479,-0.0651629045605659,0.0,0.0,0.0,-0.0173458401113748,60.0,21.058326721191406,0.0,-9.270193146448946e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0001095374100259,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0001153482444351,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,8.519589027855545e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0001153482007794,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.00054716138402,286.6664428710937,294.1499938964844,299.7813415527344,296.9117431640625,300.16796875,299.79913330078125,287.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.540648047499873e-08,0.001167086418718,-0.0654885619878768,0.0,0.0,0.0,-0.0174078345298767,60.0,21.020376205444336,0.0,-9.287203539543044e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0001097377607948,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001155592181021,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,8.53517121868208e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001155591744463,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.000548162148334,286.6707458496094,294.1499938964844,299.7529296875,296.8822937011719,300.15924072265625,299.7734069824219,287.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692206608131,-0.0661385878920555,0.0,0.0,0.0,-0.0175315905362367,60.0,20.944393157958984,0.0,-9.321205851620108e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0001097377607948,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001155592181021,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,8.53517121868208e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001155591744463,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.000548162148334,286.6707458496094,294.1499938964844,299.7529296875,296.8822937011719,300.15924072265625,299.7734069824219,287.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656126112494352e-08,0.0011692206608131,-0.0661385878920555,0.0,0.0,0.0,-0.0175315905362367,60.0,20.944393157958984,0.0,-9.321205851620108e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,0.000109972897917,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0001158068262157,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,8.553460065741092e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0001158067898359,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0005493367207236,286.6752319335937,294.1499938964844,299.7220764160156,296.85064697265625,300.1500549316406,299.7449951171875,287.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949127291369223e-08,0.0011717252200469,-0.0669014006853103,0.0,0.0,0.0,-0.0176768396049737,60.0,20.869441986083984,0.0,-9.361192354617742e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,0.000109972897917,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0001158068262157,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,8.553460065741092e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,0.0001158067898359,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0005493367207236,286.6752319335937,294.1499938964844,299.7220764160156,296.85064697265625,300.1500549316406,299.7449951171875,287.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949127291369223e-08,0.0011717252200469,-0.0669014006853103,0.0,0.0,0.0,-0.0176768396049737,60.0,20.869441986083984,0.0,-9.361192354617742e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0001101670713978,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0001160113024525,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,8.568562043365091e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.0001160112660727,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0005503066931851,286.6787109375,294.1499938964844,299.6971435546875,296.8252868652344,300.1429138183594,299.7223205566406,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738198809325,2.619108308010709e-08,0.0011737936874851,-0.0675312280654907,0.0,0.0,0.0,-0.0177967865020036,60.0,20.812896728515625,0.0,-9.394276645480205e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,0.0001102353053283,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,0.0001160831598099,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,8.573869854444638e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782287597656,0.0,0.0,0.0001160831234301,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0005506475572474,286.6799011230469,294.1499938964844,299.68902587890625,296.8170471191406,300.14044189453125,299.7143249511719,287.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745465453714,2.6276115505652345e-08,0.0011745202355086,-0.0677525550127029,0.0,0.0,0.0,-0.0178389362990856,60.0,20.794891357421875,0.0,-9.4059181776629e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
