time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001105296978494,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0001163931665359,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,8.596766565460712e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,0.0001163931301562,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,0.000552118057385,286.68487548828125,294.1499938964844,299.6539001464844,296.7817077636719,300.1298522949219,299.6797180175781,287.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683705464,2.6642956285627413e-08,0.0011776571627706,-0.0687072798609733,0.0,0.0,0.0,-0.0180207956582307,60.0,20.719614028930664,0.0,-9.456221050641036e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0001105296978494,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0001163931665359,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,8.596766565460712e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,0.0001163931301562,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,0.000552118057385,286.68487548828125,294.1499938964844,299.6539001464844,296.7817077636719,300.1298522949219,299.6797180175781,287.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683705464,2.6642956285627413e-08,0.0011776571627706,-0.0687072798609733,0.0,0.0,0.0,-0.0180207956582307,60.0,20.719614028930664,0.0,-9.456221050641036e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,0.0001106744166463,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816467285156,0.0,0.0,0.0001165455614682,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,8.608022471889853e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,0.0001165455250884,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0005528409965336,286.6873474121094,294.1499938964844,299.6356506347656,296.7634582519531,300.1246032714844,299.6627502441406,287.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823290255606483e-08,0.0011792000150308,-0.0691765397787094,0.0,0.0,0.0,-0.0181101989001035,60.0,20.68222427368164,0.0,-9.480998386379724e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.0001108267097151,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,0.0001167059381259,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,8.619867730885744e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,0.0001167058944702,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0005536017124541,286.68994140625,294.1499938964844,299.6169738769531,296.74481201171875,300.11895751953125,299.6443786621094,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042755186557,60.0,20.6436767578125,0.0,-9.5071087002907e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.000111132292659,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,0.0001170277246274,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,8.643634646432474e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,0.0001170276882476,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,0.0005551281501539,286.6952209472656,294.1499938964844,299.57843017578125,296.7065734863281,300.1073913574219,299.6069641113281,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.565576553344727,0.0,-9.559605729236865e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.000111132292659,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,0.0001170277246274,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,8.643634646432474e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,0.0001170276882476,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,0.0005551281501539,286.6952209472656,294.1499938964844,299.57843017578125,296.7065734863281,300.1073913574219,299.6069641113281,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.565576553344727,0.0,-9.559605729236865e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0001114385668188,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.0001173502460005,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,8.667456131661311e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001173502096207,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0005566580803133,286.70074462890625,294.1499938964844,299.5384521484375,296.6672058105469,300.0949401855469,299.5673828125,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775509892080663e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822434723377,60.0,20.48373985290528,0.0,-9.612368501166205e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0001114385668188,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878112792969,0.0,0.0,0.0001173502460005,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,8.667456131661311e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001173502096207,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0005566580803133,286.70074462890625,294.1499938964844,299.5384521484375,296.6672058105469,300.0949401855469,299.5673828125,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775509892080663e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822434723377,60.0,20.48373985290528,0.0,-9.612368501166205e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001117422798415,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,0.0001176700752694,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,8.691078255651519e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7902526855469,0.0,0.0,0.0001176700388896,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0005581752047874,286.70635986328125,294.1499938964844,299.49725341796875,296.6268615722656,300.0821838378906,299.5272827148437,287.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153976927569602e-08,0.0011905756546184,-0.0726378262042999,0.0,0.0,0.0,-0.0187698639929294,60.0,20.40056037902832,0.0,-9.66483284514652e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001117422798415,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,0.0001176700752694,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,8.691078255651519e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7902526855469,0.0,0.0,0.0001176700388896,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0005581752047874,286.70635986328125,294.1499938964844,299.49725341796875,296.6268615722656,300.0821838378906,299.5272827148437,287.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153976927569602e-08,0.0011905756546184,-0.0726378262042999,0.0,0.0,0.0,-0.0187698639929294,60.0,20.40056037902832,0.0,-9.66483284514652e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0001120339948101,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001179772589239,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,8.713766146684065e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001179772225441,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0005596323753707,286.7122802734375,294.1499938964844,299.4550476074219,296.5858154296875,300.0683288574219,299.4852905273437,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937114177271,2.851748348575711e-08,0.0011936828959733,-0.0735829174518585,0.0,0.0,0.0,-0.0189500637352466,60.0,20.31265449523925,0.0,-9.71535811800095e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0001120339948101,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001179772589239,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,8.713766146684065e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7932434082031,0.0,0.0,0.0001179772225441,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0005596323753707,286.7122802734375,294.1499938964844,299.4550476074219,296.5858154296875,300.0683288574219,299.4852905273437,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937114177271,2.851748348575711e-08,0.0011936828959733,-0.0735829174518585,0.0,0.0,0.0,-0.0189500637352466,60.0,20.31265449523925,0.0,-9.71535811800095e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.795654296875,0.0,0.0,0.000112180961878,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.0001181320185423,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,8.725197403691709e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947082519531,0.0,0.0,0.0001181319821625,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.0005603665485978,286.7152099609375,294.1499938964844,299.43359375,296.5650939941406,300.0614624023437,299.4644470214844,287.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.8700625875899284e-08,0.0011952480999752,-0.0740590021014213,0.0,0.0,0.0,-0.0190408527851104,60.0,20.26897621154785,0.0,-9.740863760043794e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001123238980653,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0001182825362775,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,8.73631433933042e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001182824998977,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,0.0005610805237665,286.71826171875,294.1499938964844,299.4119873046875,296.54425048828125,300.0542297363281,299.44305419921875,287.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.2236442565918,0.0,-9.765700781372288e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,0.0001126088900491,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001185826549772,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,8.75848054420203e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0001185826185974,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,0.0005625041085295,286.7244567871094,294.1499938964844,299.36834716796875,296.5023193359375,300.0393371582031,299.3998107910156,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.131912231445312,0.0,-9.815317980610416e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,0.0001126088900491,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001185826549772,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,8.75848054420203e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7995300292969,0.0,0.0,0.0001185826185974,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,0.0005625041085295,286.7244567871094,294.1499938964844,299.36834716796875,296.5023193359375,300.0393371582031,299.3998107910156,287.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.131912231445312,0.0,-9.815317980610416e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,0.0001128975709434,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001188866444863,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,8.780933421803638e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0001188866081065,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,0.000563946145121,286.7308349609375,294.1499938964844,299.32427978515625,296.4602966308594,300.0237731933594,299.3560791015625,287.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593619998991016e-08,0.0012028825003653,-0.076379656791687,0.0,0.0,0.0,-0.0194835402071476,60.0,20.040122985839844,0.0,-9.865704697631372e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,0.0001128975709434,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001188866444863,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80633544921875,0.0,0.0,8.780933421803638e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8029479980469,0.0,0.0,0.0001188866081065,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,0.000563946145121,286.7308349609375,294.1499938964844,299.32427978515625,296.4602966308594,300.0237731933594,299.3560791015625,287.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593619998991016e-08,0.0012028825003653,-0.076379656791687,0.0,0.0,0.0,-0.0194835402071476,60.0,20.040122985839844,0.0,-9.865704697631372e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,0.0001131420285673,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001191440751426,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091735839844,0.0,0.0,8.799946954241022e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0001191440387628,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.0005651672836393,286.7362060546875,294.1499938964844,299.2870788574219,296.425048828125,300.0106506347656,299.3193054199219,287.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825631516396e-08,0.0012054863618686,-0.077171042561531,0.0,0.0,0.0,-0.0196345560252666,60.0,19.96294403076172,0.0,-9.90847439652498e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001131918033934,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,0.0001191964838653,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,8.803817763691768e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,0.0001191964474855,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.000565415888559,286.7372741699219,294.1499938964844,299.27996826171875,296.4183349609375,300.0079650878906,299.312255859375,287.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060462031513,2.996027603785478e-08,0.0012060161679983,-0.0773321464657783,0.0,0.0,0.0,-0.0196652989834547,60.0,19.948619842529297,0.0,-9.917192755892756e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001135242346208,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,0.000119546552014,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,8.82967360666953e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0001195465156342,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0005670764949172,286.74420166015625,294.1499938964844,299.23565673828125,296.3766784667969,299.99041748046875,299.2678527832031,287.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095889542251,3.037454732179867e-08,0.0012095586862415,-0.0784080848097801,0.0,0.0,0.0,-0.0198706723749637,60.0,19.86090660095215,0.0,-9.975529025041396e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.0001135242346208,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,0.000119546552014,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,8.82967360666953e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,0.0001195465156342,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0005670764949172,286.74420166015625,294.1499938964844,299.23565673828125,296.3766784667969,299.99041748046875,299.2678527832031,287.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095889542251,3.037454732179867e-08,0.0012095586862415,-0.0784080848097801,0.0,0.0,0.0,-0.0198706723749637,60.0,19.86090660095215,0.0,-9.975529025041396e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001136900100391,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0001197211167891,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,8.842566603561863e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0001197210804093,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,0.0005679045571014,286.7475891113281,294.1499938964844,299.21356201171875,296.35601806640625,299.98199462890625,299.24560546875,287.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113562552258,3.0581123411366213e-08,0.0012113256379961,-0.0789445117115974,0.0,0.0,0.0,-0.0199730843305587,60.0,19.81661796569824,0.0,-1.00046818829469e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001138549487222,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001198948011733,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,8.855395572027192e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001198947720695,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0005687284865416,286.7510986328125,294.1499938964844,299.1915588378906,296.3354797363281,299.9729919433594,299.2235107421875,287.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131127296015,3.078666566125321e-08,0.0012130819959565,-0.0794781669974327,0.0,0.0,0.0,-0.0200749728828668,60.0,19.773468017578125,0.0,-1.003373100161298e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001141910179285,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001202487037517,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,8.881534449756145e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0001202486673719,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0005704071954824,286.7580871582031,294.1499938964844,299.1478271484375,296.2950134277344,299.9552917480469,299.17919921875,287.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166947126388,3.1205470207851256e-08,0.0012166635133326,-0.0805653408169746,0.0,0.0,0.0,-0.0202825963497161,60.0,19.68587684631348,0.0,-1.0093049951365177e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001141910179285,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001202487037517,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,8.881534449756145e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0001202486673719,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0005704071954824,286.7580871582031,294.1499938964844,299.1478271484375,296.2950134277344,299.9552917480469,299.17919921875,287.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166947126388,3.1205470207851256e-08,0.0012166635133326,-0.0805653408169746,0.0,0.0,0.0,-0.0202825963497161,60.0,19.68587684631348,0.0,-1.0093049951365177e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0001145055211964,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0001205798835144,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,8.905995491659269e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0001205798544106,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0005719782202504,286.7654113769531,294.1499938964844,299.10467529296875,296.2554016113281,299.9363708496094,299.13592529296875,287.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200439814478,3.1597391370041805e-08,0.0012200124328956,-0.081582486629486,0.0,0.0,0.0,-0.0204768758267164,60.0,19.600969314575195,0.0,-1.0148720264169245e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0001145055211964,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,0.0001205798835144,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,8.905995491659269e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0001205798544106,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0005719782202504,286.7654113769531,294.1499938964844,299.10467529296875,296.2554016113281,299.9363708496094,299.13592529296875,287.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200439814478,3.1597391370041805e-08,0.0012200124328956,-0.081582486629486,0.0,0.0,0.0,-0.0204768758267164,60.0,19.600969314575195,0.0,-1.0148720264169245e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001148214942077,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.000120912620332,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,8.930570766096935e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001209125912282,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0005735565791837,286.7727966308594,294.1499938964844,299.0623474121094,296.2168884277344,299.9173583984375,299.0929260253906,287.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234144378453,3.1991159943345344e-08,0.0012233824236318,-0.0826041549444198,0.0,0.0,0.0,-0.0206720978021621,60.0,19.51555252075196,0.0,-1.020480624447373e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001148214942077,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.000120912620332,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300476074219,0.0,0.0,8.930570766096935e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001209125912282,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0005735565791837,286.7727966308594,294.1499938964844,299.0623474121094,296.2168884277344,299.9173583984375,299.0929260253906,287.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234144378453,3.1991159943345344e-08,0.0012233824236318,-0.0826041549444198,0.0,0.0,0.0,-0.0206720978021621,60.0,19.51555252075196,0.0,-1.020480624447373e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0001151267351815,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,0.0001212340575875,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,8.954312215792015e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0001212340284837,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0005750813288614,286.7802429199219,294.1499938964844,299.0209655761719,296.1796875,299.89813232421875,299.0502014160156,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266653357073,3.2371548996934514e-08,0.0012266329722478,-0.083590880036354,0.0,0.0,0.0,-0.0208606626838445,60.0,19.430395126342773,0.0,-1.0259132920964477e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0001151267351815,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,0.0001212340575875,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,8.954312215792015e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0001212340284837,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0005750813288614,286.7802429199219,294.1499938964844,299.0209655761719,296.1796875,299.89813232421875,299.0502014160156,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266653357073,3.2371548996934514e-08,0.0012266329722478,-0.083590880036354,0.0,0.0,0.0,-0.0208606626838445,60.0,19.430395126342773,0.0,-1.0259132920964477e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001152654222096,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,0.0001213801006088,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,8.965098822955042e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001213800715049,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,0.0005757741164416,286.7840881347656,294.1499938964844,299.000732421875,296.16162109375,299.8881225585937,299.0296936035156,287.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281411327421,3.2544377859267115e-08,0.001228108536452,-0.0840391293168068,0.0,0.0,0.0,-0.0209463313221931,60.0,19.38902282714844,0.0,-1.0283864781968077e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001154057536041,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,0.0001215278753079,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,8.976013486972079e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.0001215278462041,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,0.0005764751113019,286.7879333496094,294.1499938964844,298.9808044433594,296.1439819335937,299.8781433105469,299.00927734375,287.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296352069824,3.271925663739239e-08,0.001229602494277,-0.0844926238059997,0.0,0.0,0.0,-0.0210330188274383,60.0,19.347291946411133,0.0,-1.0308918518830978e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,0.0001156755024567,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,0.0001218119359691,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,8.996993710752577e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001218118995893,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0005778225604444,286.79571533203125,294.1499938964844,298.9420471191406,296.1099548339844,299.8578796386719,298.9692077636719,287.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325114803388,3.3055414405680494e-08,0.0012324784183874,-0.0853642299771308,0.0,0.0,0.0,-0.0211996734142303,60.0,19.26449012756348,0.0,-1.0357164370589089e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,0.0001156755024567,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,0.0001218119359691,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,8.996993710752577e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001218118995893,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,0.0005778225604444,286.79571533203125,294.1499938964844,298.9420471191406,296.1099548339844,299.8578796386719,298.9692077636719,287.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325114803388,3.3055414405680494e-08,0.0012324784183874,-0.0853642299771308,0.0,0.0,0.0,-0.0211996734142303,60.0,19.26449012756348,0.0,-1.0357164370589089e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0001159078456112,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,0.0001220565973198,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.015064279083164e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,0.000122056568216,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0005789831629954,286.8038635253906,294.1499938964844,298.9048767089844,296.077880859375,299.8367919921875,298.932373046875,287.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349853059276,3.3344957017789056e-08,0.0012349520111456,-0.086114801466465,0.0,0.0,0.0,-0.0213432013988494,60.0,19.18591690063477,0.0,-1.039881070141746e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0001159078456112,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,0.0001220565973198,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.015064279083164e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,0.000122056568216,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0005789831629954,286.8038635253906,294.1499938964844,298.9048767089844,296.077880859375,299.8367919921875,298.932373046875,287.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349853059276,3.3344957017789056e-08,0.0012349520111456,-0.086114801466465,0.0,0.0,0.0,-0.0213432013988494,60.0,19.18591690063477,0.0,-1.039881070141746e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001161263207904,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.850830078125,0.0,0.0,0.0001222866703756,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,9.032057278091088e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001222866412717,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0005800744984298,286.8113708496094,294.1499938964844,298.87225341796875,296.0502014160156,299.8173828125,298.8984680175781,287.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373183853924,3.3617229888704976e-08,0.0012372847413644,-0.0868204832077026,0.0,0.0,0.0,-0.0214782021939754,60.0,19.113603591918945,0.0,-1.0438047581828869e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
