time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0001161420659627,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.000122303245007,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,9.033281821757556e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001223032159032,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8496398925781,0.0,0.0,0.0005801531951874,286.8120422363281,294.1499938964844,298.8695068359375,296.0478820800781,299.815673828125,298.895751953125,287.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374859070405,3.3636851526352984e-08,0.0012374522630125,-0.0868713334202766,0.0,0.0,0.0,-0.0214879270642995,60.0,19.10753631591797,0.0,-1.0440878384088137e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,0.0001163494962383,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0001225216838065,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,9.049414802575484e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0001225216547027,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0005811893497593,286.8203430175781,294.1499938964844,298.83612060546875,296.02020263671875,299.7943420410156,298.8607177734375,287.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396944221109,3.3895346973622515e-08,0.0012396605452522,-0.0875411927700042,0.0,0.0,0.0,-0.0216160658746957,60.0,19.030553817749023,0.0,-1.0478204615083089e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,0.0001163494962383,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0001225216838065,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,9.049414802575484e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0001225216547027,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0005811893497593,286.8203430175781,294.1499938964844,298.83612060546875,296.02020263671875,299.7943420410156,298.8607177734375,287.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396944221109,3.3895346973622515e-08,0.0012396605452522,-0.0875411927700042,0.0,0.0,0.0,-0.0216160658746957,60.0,19.030553817749023,0.0,-1.0478204615083089e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0001164483037427,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001226257300004,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,9.057099669007584e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0001226257008966,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0005816828925162,286.8244934082031,294.1499938964844,298.8202514648437,296.0072937011719,299.7836303710937,298.8435363769531,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407439062371,3.40184733715887e-08,0.0012407097965478,-0.0878602117300033,0.0,0.0,0.0,-0.0216770861297845,60.0,18.99242210388184,0.0,-1.0496007263327557e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,0.0001165332578239,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0001227151806233,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,9.063706966117024e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,0.0001227151515195,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0005821072263643,286.8287353515625,294.1499938964844,298.8049621582031,295.9950256347656,299.7728271484375,298.82763671875,287.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416482204571,3.4124337133789595e-08,0.0012416141107678,-0.0881344899535179,0.0,0.0,0.0,-0.0217295624315738,60.0,18.95570945739746,0.0,-1.0511325854167809e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0001166957663372,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674011230469,0.0,0.0,0.0001228863111464,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,9.076346759684384e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001228862820426,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.000582919048611,286.8372497558594,294.1499938964844,298.77618408203125,295.9725952148437,299.75115966796875,298.7969055175781,287.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243383041583,3.4326859577049624e-08,0.0012433488154783,-0.0886591225862503,0.0,0.0,0.0,-0.0218299757689237,60.0,18.88405036926269,0.0,-1.0540660611013665e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0001166957663372,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674011230469,0.0,0.0,0.0001228863111464,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,9.076346759684384e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0001228862820426,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.000582919048611,286.8372497558594,294.1499938964844,298.77618408203125,295.9725952148437,299.75115966796875,298.7969055175781,287.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243383041583,3.4326859577049624e-08,0.0012433488154783,-0.0886591225862503,0.0,0.0,0.0,-0.0218299757689237,60.0,18.88405036926269,0.0,-1.0540660611013665e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0001168252056231,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001230226189363,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,9.08641450223513e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.0001230225898325,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,0.0005835656193085,286.8460388183594,294.1499938964844,298.75,295.9530639648437,299.7293395996094,298.77081298828125,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447593035176,3.44881634362082e-08,0.0012447248445823,-0.0890769436955452,0.0,0.0,0.0,-0.021909924224019,60.0,18.820316314697266,0.0,-1.05640559411313e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0001168252056231,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,0.0001230226189363,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757019042969,0.0,0.0,9.08641450223513e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.0001230225898325,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,0.0005835656193085,286.8460388183594,294.1499938964844,298.75,295.9530639648437,299.7293395996094,298.77081298828125,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447593035176,3.44881634362082e-08,0.0012447248445823,-0.0890769436955452,0.0,0.0,0.0,-0.021909924224019,60.0,18.820316314697266,0.0,-1.05640559411313e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,0.0001169582246802,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001231626956723,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,9.096759458770975e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001231626665685,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0005842300597578,286.8548583984375,294.1499938964844,298.7276306152344,295.9375915527344,299.70751953125,298.7460632324219,288.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461766600608,3.465391884560631e-08,0.0012461420847103,-0.0895062461495399,0.0,0.0,0.0,-0.0219920966774225,60.0,18.75930404663086,0.0,-1.058812344467697e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,0.0001169582246802,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001231626956723,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,9.096759458770975e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001231626665685,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0005842300597578,286.8548583984375,294.1499938964844,298.7276306152344,295.9375915527344,299.70751953125,298.7460632324219,288.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461766600608,3.465391884560631e-08,0.0012461420847103,-0.0895062461495399,0.0,0.0,0.0,-0.0219920966774225,60.0,18.75930404663086,0.0,-1.058812344467697e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0001171015610452,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,0.000123313642689,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,9.107908408623187e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847351074219,0.0,0.0,0.0001233136135851,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0005849460721947,286.86376953125,294.1499938964844,298.7098693847656,295.9269714355469,299.6857604980469,298.72381591796875,288.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124770286493,3.4832545736662723e-08,0.0012476679403334,-0.0899688228964805,0.0,0.0,0.0,-0.0220806412398815,60.0,18.70612144470215,0.0,-1.0614089518412585e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0001171015610452,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,0.000123313642689,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,9.107908408623187e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847351074219,0.0,0.0,0.0001233136135851,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0005849460721947,286.86376953125,294.1499938964844,298.7098693847656,295.9269714355469,299.6857604980469,298.72381591796875,288.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124770286493,3.4832545736662723e-08,0.0012476679403334,-0.0899688228964805,0.0,0.0,0.0,-0.0220806412398815,60.0,18.70612144470215,0.0,-1.0614089518412585e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885192871094,0.0,0.0,0.0001171867115772,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001234033115906,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,9.114530985243618e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878173828125,0.0,0.0,0.0001234032824868,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,0.0005853714537806,286.86834716796875,294.1499938964844,298.70263671875,295.9233703613281,299.675048828125,298.7164306640625,288.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486107880249,3.4938661741534816e-08,0.0012485758634284,-0.0902436003088951,0.0,0.0,0.0,-0.0221332516521215,60.0,18.68962478637696,0.0,-1.0629531033146122e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,0.0001172694974229,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,0.0001234904775628,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.12096948013641e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.000123490448459,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.0005857849610038,286.8728942871094,294.1499938964844,298.6964111328125,295.9208984375,299.6642761230469,298.70831298828125,288.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041825441339824e-08,0.0012494588736444,-0.0905107110738754,0.0,0.0,0.0,-0.0221843980252742,60.0,18.67124366760254,0.0,-1.0644552617122829e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.0001174472927232,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.0001236777025042,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.134798165177926e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001236776734003,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,0.000586673093494,286.882080078125,294.1499938964844,298.6869506835937,295.9190673828125,299.6429138183594,298.6953125,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513510882854,-0.0910843387246131,0.0,0.0,0.0,-0.0222942270338535,60.0,18.64386749267578,0.0,-1.0676852468805009e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.0001174472927232,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.0001236777025042,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.134798165177926e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001236776734003,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,0.000586673093494,286.882080078125,294.1499938964844,298.6869506835937,295.9190673828125,299.6429138183594,298.6953125,288.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513510882854,-0.0910843387246131,0.0,0.0,0.0,-0.0222942270338535,60.0,18.64386749267578,0.0,-1.0676852468805009e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,0.000117644740385,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,0.0001238856202689,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.150154801318422e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001238855911651,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,0.0005876593641005,286.8914794921875,294.1499938964844,298.6810913085937,295.9211730957031,299.62213134765625,298.6884155273437,288.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509454932025626e-08,0.0012534549459815,-0.0917212665081024,0.0,0.0,0.0,-0.0224162098020315,60.0,18.6352596282959,0.0,-1.0712778930610513e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,0.000117644740385,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,0.0001238856202689,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.150154801318422e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001238855911651,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,0.0005876593641005,286.8914794921875,294.1499938964844,298.6810913085937,295.9211730957031,299.62213134765625,298.6884155273437,288.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.5509454932025626e-08,0.0012534549459815,-0.0917212665081024,0.0,0.0,0.0,-0.0224162098020315,60.0,18.6352596282959,0.0,-1.0712778930610513e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,0.0001178445963887,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0001240960846189,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.165699157165363e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,0.0001240960555151,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,0.0005886577419005,286.9009094238281,294.1499938964844,298.6785583496094,295.9269104003906,299.6014099121094,298.68212890625,288.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758525029905286e-08,0.0012555831344798,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.62923240661621,0.0,-1.0749206325044725e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,0.0001178445963887,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0001240960846189,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.165699157165363e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,0.0001240960555151,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,0.0005886577419005,286.9009094238281,294.1499938964844,298.6785583496094,295.9269104003906,299.6014099121094,298.68212890625,288.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758525029905286e-08,0.0012555831344798,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.62923240661621,0.0,-1.0749206325044725e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,0.0001180596445919,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,0.0001243225415237,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.182425128528848e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,0.0001243225124198,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,0.0005897319642826,286.9105529785156,294.1499938964844,298.67901611328125,295.9360046386719,299.5813903808594,298.6811828613281,288.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652753897928e-08,0.0012578750029206,-0.0930593535304069,0.0,0.0,0.0,-0.0226725377142429,60.0,18.639259338378903,0.0,-1.0788471627165565e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,0.0001180596445919,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,0.0001243225415237,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.182425128528848e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,0.0001243225124198,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,0.0005897319642826,286.9105529785156,294.1499938964844,298.67901611328125,295.9360046386719,299.5813903808594,298.6811828613281,288.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652753897928e-08,0.0012578750029206,-0.0930593535304069,0.0,0.0,0.0,-0.0226725377142429,60.0,18.639259338378903,0.0,-1.0788471627165565e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,0.0001181684783659,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,0.000124437152408,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,9.190889977617188e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.0001244371233042,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,0.0005902755656279,286.9154052734375,294.1499938964844,298.68023681640625,295.94171142578125,299.57159423828125,298.6819152832031,288.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616215948909485e-08,0.0012590349651873,-0.0934102684259414,0.0,0.0,0.0,-0.022739777341485,60.0,18.64886283874512,0.0,-1.0808370376480525e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0001182782871183,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0001245527819264,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,9.199430496664718e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,0.0001245527528226,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0005908241146244,286.9203186035156,294.1499938964844,298.6820983886719,295.9481506347656,299.5619201660156,298.68316650390625,288.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602413771674,3.6299006467288564e-08,0.0012602050555869,-0.0937642902135849,0.0,0.0,0.0,-0.0228076186031103,60.0,18.6601676940918,0.0,-1.0828465946133293e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,0.0001184990760521,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.000124785277876,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,9.216602484229952e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001247852487722,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0005919269751757,286.93017578125,294.1499938964844,298.6875,295.9630126953125,299.5428771972656,298.686767578125,288.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625931994989,3.6574160588997984e-08,0.0012625566450878,-0.0944759994745254,0.0,0.0,0.0,-0.0229440182447433,60.0,18.686418533325195,0.0,-1.0868927802221152e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,0.0001184990760521,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,0.000124785277876,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,9.216602484229952e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001247852487722,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0005919269751757,286.93017578125,294.1499938964844,298.6875,295.9630126953125,299.5428771972656,298.686767578125,288.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625931994989,3.6574160588997984e-08,0.0012625566450878,-0.0944759994745254,0.0,0.0,0.0,-0.0229440182447433,60.0,18.686418533325195,0.0,-1.0868927802221152e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,0.0001187200832646,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001250180066563,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.233792661689222e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.0001250179921044,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,0.0005930309998802,286.9400939941406,294.1499938964844,298.69488525390625,295.9803466796875,299.5240478515625,298.6916198730469,288.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649473501369,3.684959182237435e-08,0.0012649104464799,-0.0951882973313331,0.0,0.0,0.0,-0.0230805538594722,60.0,18.7165641784668,0.0,-1.0909506187317677e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,0.0001187200832646,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001250180066563,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396667480469,0.0,0.0,9.233792661689222e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.0001250179921044,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,0.0005930309998802,286.9400939941406,294.1499938964844,298.69488525390625,295.9803466796875,299.5240478515625,298.6916198730469,288.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649473501369,3.684959182237435e-08,0.0012649104464799,-0.0951882973313331,0.0,0.0,0.0,-0.0230805538594722,60.0,18.7165641784668,0.0,-1.0909506187317677e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,0.0001189402828458,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,0.0001252498914254,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.250918810721488e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,0.0001252498623216,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,0.0005941308918409,286.9501342773437,294.1499938964844,298.70391845703125,295.9997863769531,299.5057983398437,298.6992492675781,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672937009483,3.7124010532352265e-08,0.0012672565644606,-0.0958978310227394,0.0,0.0,0.0,-0.0232165940105915,60.0,18.755428314208984,0.0,-1.095001067596968e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,0.0001189402828458,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,0.0001252498914254,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.250918810721488e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444580078125,0.0,0.0,0.0001252498623216,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,0.0005941308918409,286.9501342773437,294.1499938964844,298.70391845703125,295.9997863769531,299.5057983398437,298.6992492675781,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672937009483,3.7124010532352265e-08,0.0012672565644606,-0.0958978310227394,0.0,0.0,0.0,-0.0232165940105915,60.0,18.755428314208984,0.0,-1.095001067596968e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001191550909425,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.0001254760863957,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,9.267625864595176e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001254760718438,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0005952039500698,286.9603271484375,294.1499938964844,298.7142944335937,296.0210876464844,299.4881896972656,298.70867919921875,288.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695824261754,3.739172171890459e-08,0.0012695449404418,-0.0965898782014846,0.0,0.0,0.0,-0.023349305614829,60.0,18.801240921020508,0.0,-1.0989596432864348e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001191550909425,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.0001254760863957,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,9.267625864595176e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001254760718438,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0005952039500698,286.9603271484375,294.1499938964844,298.7142944335937,296.0210876464844,299.4881896972656,298.70867919921875,288.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695824261754,3.739172171890459e-08,0.0012695449404418,-0.0965898782014846,0.0,0.0,0.0,-0.023349305614829,60.0,18.801240921020508,0.0,-1.0989596432864348e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0001192609634017,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,0.0001255875831702,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,9.275860065827146e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0001255875540664,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0005957327666692,286.9654235839844,294.1499938964844,298.7198486328125,296.0323181152344,299.47955322265625,298.7138366699219,288.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707102578133,3.752366595222156e-08,0.0012706727720797,-0.0969309136271476,0.0,0.0,0.0,-0.0234147123992443,60.0,18.825759887695312,0.0,-1.100913280538407e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0001193636489915,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.0001256957184523,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.283846884500237e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001256956893485,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579772949219,0.0,0.0,0.0005962457507848,286.9705810546875,294.1499938964844,298.72564697265625,296.0438842773437,299.4710693359375,298.7192687988281,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718042125925,3.765163825164564e-08,0.0012717666104435,-0.0972616598010063,0.0,0.0,0.0,-0.0234781522303819,60.0,18.851295471191406,0.0,-1.1028098612086978e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0001195602526422,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,0.0001259027485502,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,9.299138037022205e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,0.0001259027194464,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,0.0005972277722321,286.98095703125,294.1499938964844,298.7376403808594,296.06793212890625,299.4546203613281,298.7308349609375,288.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738989898934,3.789665470321779e-08,0.0012738610384985,-0.0978948026895523,0.0,0.0,0.0,-0.0235996153205633,60.0,18.905048370361328,0.0,-1.106445424170488e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0001195602526422,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,0.0001259027485502,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,9.299138037022205e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,0.0001259027194464,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,0.0005972277722321,286.98095703125,294.1499938964844,298.7376403808594,296.06793212890625,299.4546203613281,298.7308349609375,288.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738989898934,3.789665470321779e-08,0.0012738610384985,-0.0978948026895523,0.0,0.0,0.0,-0.0235996153205633,60.0,18.905048370361328,0.0,-1.106445424170488e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0001197436649817,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,0.0001260958961211,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,9.313404007116333e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001260958670172,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0005981440190225,286.9914855957031,294.1499938964844,298.75,296.0929260253906,299.4388122558594,298.7429504394531,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758533703163,3.8125239854025494e-08,0.001275815302506,-0.0984853878617286,0.0,0.0,0.0,-0.023712933063507,60.0,18.96131706237793,0.0,-1.109842671098705e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0001197436649817,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,0.0001260958961211,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,9.313404007116333e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001260958670172,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,0.0005981440190225,286.9914855957031,294.1499938964844,298.75,296.0929260253906,299.4388122558594,298.7429504394531,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758533703163,3.8125239854025494e-08,0.001275815302506,-0.0984853878617286,0.0,0.0,0.0,-0.023712933063507,60.0,18.96131706237793,0.0,-1.109842671098705e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
