time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001199128455482,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001262740406673,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840393066406,0.0,0.0,9.326561848865822e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001262740261154,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0005989890778437,287.0020751953125,294.1499938964844,298.7623596191406,296.1185302734375,299.423583984375,298.7552490234375,288.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776560615748,3.83360792000076e-08,0.0012776177609339,-0.099030040204525,0.0,0.0,0.0,-0.023817453533411,60.0,19.018705368041992,0.0,-1.112980712036915e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001199128455482,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,0.0001262740406673,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840393066406,0.0,0.0,9.326561848865822e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001262740261154,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0005989890778437,287.0020751953125,294.1499938964844,298.7623596191406,296.1185302734375,299.423583984375,298.7552490234375,288.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776560615748,3.83360792000076e-08,0.0012776177609339,-0.099030040204525,0.0,0.0,0.0,-0.023817453533411,60.0,19.018705368041992,0.0,-1.112980712036915e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001200619590235,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001264310703845,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,9.33815972530283e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0001264310412807,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,0.0005997339612804,287.0127868652344,294.1499938964844,298.7743530273437,296.1444396972656,299.4089660644531,298.76739501953125,288.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792445486411,3.8521914547118286e-08,0.0012792061315849,-0.09951002150774,0.0,0.0,0.0,-0.0239095762372016,60.0,19.075916290283203,0.0,-1.1157502655123609e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001200619590235,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001264310703845,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,9.33815972530283e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0001264310412807,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,0.0005997339612804,287.0127868652344,294.1499938964844,298.7743530273437,296.1444396972656,299.4089660644531,298.76739501953125,288.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792445486411,3.8521914547118286e-08,0.0012792061315849,-0.09951002150774,0.0,0.0,0.0,-0.0239095762372016,60.0,19.075916290283203,0.0,-1.1157502655123609e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942932128906,0.0,0.0,0.0001201306295115,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0001265033788513,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958190917969,0.0,0.0,9.34350027819164e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001265033497475,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99273681640625,0.0,0.0,0.0006000769790261,287.0181884765625,294.1499938964844,298.7801513671875,296.1574401855469,299.40185546875,298.7733459472656,288.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799761025235,3.860749231421323e-08,0.0012799374526366,-0.0997310280799865,0.0,0.0,0.0,-0.0239519979804754,60.0,19.104360580444336,0.0,-1.1170268265914276e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,0.0001201920676976,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,0.0001265680766664,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,9.348279127152637e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,0.0001265680475626,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0006003838498145,287.02362060546875,294.1499938964844,298.78570556640625,296.1703796386719,299.3948669433594,298.7791442871094,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806305894628,3.868405684670506e-08,0.0012805919395759,-0.0999287590384483,0.0,0.0,0.0,-0.0239899531006813,60.0,19.13221549987793,0.0,-1.1181695214190769e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001202953571919,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,0.0001266768376808,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,9.356312511954457e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001266768231289,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0006008998607285,287.0345153808594,294.1499938964844,298.79608154296875,296.196044921875,299.38134765625,298.7899780273437,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817311799153,3.881277876871536e-08,0.0012816922971978,-0.1002611443400383,0.0,0.0,0.0,-0.0240537654608488,60.0,19.18570709228516,0.0,-1.1200920368992229e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001202953571919,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,0.0001266768376808,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,9.356312511954457e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001266768231289,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0006008998607285,287.0345153808594,294.1499938964844,298.79608154296875,296.196044921875,299.38134765625,298.7899780273437,288.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817311799153,3.881277876871536e-08,0.0012816922971978,-0.1002611443400383,0.0,0.0,0.0,-0.0240537654608488,60.0,19.18570709228516,0.0,-1.1200920368992229e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,0.0001203728752443,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0001267584739252,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,9.362341370433568e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,0.0001267584448214,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0006012870580889,287.0455322265625,294.1499938964844,298.8051147460937,296.2210998535156,299.3683166503906,298.7996826171875,288.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825573794543,3.8909380606355626e-08,0.0012825184967368,-0.1005105748772621,0.0,0.0,0.0,-0.0241016559302806,60.0,19.235578536987305,0.0,-1.1215358597382877e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,0.0001203728752443,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0001267584739252,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,9.362341370433568e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,0.0001267584448214,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0006012870580889,287.0455322265625,294.1499938964844,298.8051147460937,296.2210998535156,299.3683166503906,298.7996826171875,288.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825573794543,3.8909380606355626e-08,0.0012825184967368,-0.1005105748772621,0.0,0.0,0.0,-0.0241016559302806,60.0,19.235578536987305,0.0,-1.1215358597382877e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,0.0001204214422614,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.0001268096239073,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,9.366119047626852e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0001268095948034,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0006015296676196,287.0566101074219,294.1499938964844,298.8125,296.2452697753906,299.35577392578125,298.80792236328125,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830749619752,3.896990108387399e-08,0.0012830359628424,-0.1006668359041214,0.0,0.0,0.0,-0.0241316594183444,60.0,19.28069877624512,0.0,-1.122440878020825e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228576660156,0.0,0.0,0.0001204214422614,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.0001268096239073,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,9.366119047626852e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0001268095948034,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,0.0006015296676196,287.0566101074219,294.1499938964844,298.8125,296.2452697753906,299.35577392578125,298.80792236328125,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830749619752,3.896990108387399e-08,0.0012830359628424,-0.1006668359041214,0.0,0.0,0.0,-0.0241316594183444,60.0,19.28069877624512,0.0,-1.122440878020825e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0001204372165375,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,0.0001268262276425,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,9.367345774080604e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001268261985387,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0006016084807924,287.0677795410156,294.1499938964844,298.8179016113281,296.2682189941406,299.3436279296875,298.8143615722656,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832429492846,3.898954403780408e-08,0.0012832039501518,-0.100717544555664,0.0,0.0,0.0,-0.0241413954645395,60.0,19.3195858001709,0.0,-1.1227346874420618e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0001204372165375,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,0.0001268262276425,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326538085937,0.0,0.0,9.367345774080604e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001268261985387,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0006016084807924,287.0677795410156,294.1499938964844,298.8179016113281,296.2682189941406,299.3436279296875,298.8143615722656,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832429492846,3.898954403780408e-08,0.0012832039501518,-0.100717544555664,0.0,0.0,0.0,-0.0241413954645395,60.0,19.3195858001709,0.0,-1.1227346874420618e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001204342843266,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,0.0001268231426365,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,9.36711730901152e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,0.0001268231135327,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,0.0006015938124619,287.0733947753906,294.1499938964844,298.8197631835937,296.2791442871094,299.3376770019531,298.81689453125,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283211284317,3.898588474271492e-08,0.0012831724015995,-0.1007080972194671,0.0,0.0,0.0,-0.0241395812481641,60.0,19.33672332763672,0.0,-1.1226799756514084e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001204203945235,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0001268085179617,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,9.366036829305811e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,0.0001268084888579,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0006015244289301,287.0790405273437,294.1499938964844,298.82098388671875,296.2896728515625,299.3318176269531,298.8188171386719,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283063320443,3.8968565263530763e-08,0.0012830243213102,-0.1006633788347244,0.0,0.0,0.0,-0.0241309944540262,60.0,19.351680755615234,0.0,-1.1224209117699504e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0001203619540319,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,0.0001267469779122,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,9.361491538584232e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001267469488084,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0006012325175106,287.0903625488281,294.1499938964844,298.8214416503906,296.3092956542969,299.3203125,298.8205871582031,288.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824407313019,3.889572042226064e-08,0.0012824018485844,-0.1004753038287162,0.0,0.0,0.0,-0.024094883352518,60.0,19.374282836914062,0.0,-1.12133164975603e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,0.0001203619540319,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,0.0001267469779122,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,9.361491538584232e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001267469488084,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0006012325175106,287.0903625488281,294.1499938964844,298.8214416503906,296.3092956542969,299.3203125,298.8205871582031,288.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824407313019,3.889572042226064e-08,0.0012824018485844,-0.1004753038287162,0.0,0.0,0.0,-0.024094883352518,60.0,19.374282836914062,0.0,-1.12133164975603e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0001202662242576,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.056640625,0.0,0.0,0.0001266461622435,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,9.354046051157638e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001266461476916,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556335449219,0.0,0.0,0.0006007543415762,287.10174560546875,294.1499938964844,298.81890869140625,296.3267822265625,299.3090515136719,298.81964111328125,288.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814211659133,3.8776391875217087e-08,0.0012813823996111,-0.1001671850681305,0.0,0.0,0.0,-0.0240357313305139,60.0,19.38737678527832,0.0,-1.119548400652093e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0001202662242576,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.056640625,0.0,0.0,0.0001266461622435,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,9.354046051157638e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001266461476916,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556335449219,0.0,0.0,0.0006007543415762,287.10174560546875,294.1499938964844,298.81890869140625,296.3267822265625,299.3090515136719,298.81964111328125,288.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814211659133,3.8776391875217087e-08,0.0012813823996111,-0.1001671850681305,0.0,0.0,0.0,-0.0240357313305139,60.0,19.38737678527832,0.0,-1.119548400652093e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.0001201259947265,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,0.0001264984894078,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.343139390693976e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,0.0001264984748559,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0006000538705848,287.1131896972656,294.1499938964844,298.81304931640625,296.3418273925781,299.29791259765625,298.8155517578125,288.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799269752576,3.8601605467647466e-08,0.0012798883253708,-0.0997158288955688,0.0,0.0,0.0,-0.0239490866661071,60.0,19.389039993286133,0.0,-1.1169390035092874e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.0001201259947265,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654296875,0.0,0.0,0.0001264984894078,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.343139390693976e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,0.0001264984748559,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.0006000538705848,287.1131896972656,294.1499938964844,298.81304931640625,296.3418273925781,299.29791259765625,298.8155517578125,288.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799269752576,3.8601605467647466e-08,0.0012798883253708,-0.0997158288955688,0.0,0.0,0.0,-0.0239490866661071,60.0,19.389039993286133,0.0,-1.1169390035092874e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001199426260427,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,0.0001263054000446,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,9.328877058578656e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,0.0001263053854927,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0005991379148326,287.1246643066406,294.1499938964844,298.8035888671875,296.3541259765625,299.286865234375,298.80816650390625,288.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779734097421,3.837305584397655e-08,0.0012779349926859,-0.0991255491971969,0.0,0.0,0.0,-0.02383578941226,60.0,19.37896156311035,0.0,-1.1135315247656764e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001199426260427,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,0.0001263054000446,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,9.328877058578656e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741577148437,0.0,0.0,0.0001263053854927,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0005991379148326,287.1246643066406,294.1499938964844,298.8035888671875,296.3541259765625,299.286865234375,298.80816650390625,288.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779734097421,3.837305584397655e-08,0.0012779349926859,-0.0991255491971969,0.0,0.0,0.0,-0.02383578941226,60.0,19.37896156311035,0.0,-1.1135315247656764e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0001198336685774,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787048339844,0.0,0.0,0.000126190658193,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,9.320402750745416e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0001261906436411,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,0.0005985936732031,287.13043212890625,294.1499938964844,298.79736328125,296.359130859375,299.2813415527344,298.8031311035156,288.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768119340762,3.82372533636044e-08,0.0012767737498506,-0.098774753510952,0.0,0.0,0.0,-0.0237684659659862,60.0,19.369043350219727,0.0,-1.1115092490854297e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,0.0001197110977955,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,0.000126061582705,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848083496094,0.0,0.0,9.310869063483552e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.000126061568153,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821838378906,0.0,0.0,0.0005979813868179,287.13623046875,294.1499938964844,298.7901306152344,296.36334228515625,299.2758178710937,298.7970886230469,288.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755059869959,3.8084479569988616e-08,0.0012754679191857,-0.0983800888061523,0.0,0.0,0.0,-0.0236927326768636,60.0,19.35541534423828,0.0,-1.1092365070908273e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0001194245851365,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001257598778465,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,9.28858426050283e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.0001257598487427,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0005965501768514,287.1477966308594,294.1499938964844,298.7723693847656,296.36920166015625,299.2646484375,298.7815856933594,288.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272453344427,3.7727378554563984e-08,0.0012724156258627,-0.0974573865532875,0.0,0.0,0.0,-0.0235157068818807,60.0,19.31590843200684,0.0,-1.1039330161111138e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0001194245851365,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001257598778465,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,9.28858426050283e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.0001257598487427,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0005965501768514,287.1477966308594,294.1499938964844,298.7723693847656,296.36920166015625,299.2646484375,298.7815856933594,288.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272453344427,3.7727378554563984e-08,0.0012724156258627,-0.0974573865532875,0.0,0.0,0.0,-0.0235157068818807,60.0,19.31590843200684,0.0,-1.1039330161111138e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001190893453895,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,0.0001254068483831,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,9.262510138796642e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,0.0001254068338312,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0005948756006546,287.159423828125,294.1499938964844,298.75,296.3713684082031,299.2532653808594,298.7618408203125,288.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688820715993,3.7309551004227615e-08,0.0012688448186963,-0.0963774770498275,0.0,0.0,0.0,-0.0233085826039314,60.0,19.26112174987793,0.0,-1.0977438336112757e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0001190893453895,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,0.0001254068483831,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,9.262510138796642e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,0.0001254068338312,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0005948756006546,287.159423828125,294.1499938964844,298.75,296.3713684082031,299.2532653808594,298.7618408203125,288.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688820715993,3.7309551004227615e-08,0.0012688448186963,-0.0963774770498275,0.0,0.0,0.0,-0.0233085826039314,60.0,19.26112174987793,0.0,-1.0977438336112757e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,0.0001186943845823,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0001249909400939,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,9.23179104574956e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0001249909109901,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0005929027101956,287.1710510253906,294.1499938964844,298.7201232910156,296.3678283691406,299.2415466308594,298.73583984375,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646736577153,3.6817294102320375e-08,0.0012646368704736,-0.095104768872261,0.0,0.0,0.0,-0.0230645556002855,60.0,19.18628692626953,0.0,-1.0904743419359877e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,0.0001186943845823,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103210449219,0.0,0.0,0.0001249909400939,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,9.23179104574956e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0001249909109901,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0005929027101956,287.1710510253906,294.1499938964844,298.7201232910156,296.3678283691406,299.2415466308594,298.73583984375,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646736577153,3.6817294102320375e-08,0.0012646368704736,-0.095104768872261,0.0,0.0,0.0,-0.0230645556002855,60.0,19.18628692626953,0.0,-1.0904743419359877e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0001182459818664,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,0.0001245187449967,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,9.196915198117496e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,0.0001245187304448,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0005906628794036,287.1827087402344,294.1499938964844,298.6805725097656,296.35711669921875,299.22930908203125,298.7020568847656,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598963221535,3.6258441582504026e-08,0.0012598601169884,-0.0936593413352966,0.0,0.0,0.0,-0.0227875169366598,60.0,19.08974266052246,0.0,-1.0822506624208477e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0001182459818664,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11944580078125,0.0,0.0,0.0001245187449967,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,9.196915198117496e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,0.0001245187304448,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0005906628794036,287.1827087402344,294.1499938964844,298.6805725097656,296.35711669921875,299.22930908203125,298.7020568847656,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598963221535,3.6258441582504026e-08,0.0012598601169884,-0.0936593413352966,0.0,0.0,0.0,-0.0227875169366598,60.0,19.08974266052246,0.0,-1.0822506624208477e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0001180005347123,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,0.0001242602738784,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12554931640625,0.0,0.0,9.1778245405294e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0001242602593265,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,0.0005894367932341,287.18853759765625,294.1499938964844,298.6573791503906,296.3492431640625,299.2229309082031,298.6817932128906,288.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257280469872,3.5952528065763545e-08,0.0012572444975376,-0.0928678885102272,0.0,0.0,0.0,-0.0226358659565448,60.0,19.03221702575684,0.0,-1.0777622350133242e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,0.0001177402082248,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286315917969,0.0,0.0,0.0001239861448993,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,9.15757700568065e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0001239861157955,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,0.0005881364340893,287.1943664550781,294.1499938964844,298.63201904296875,296.3397521972656,299.21636962890625,298.6593322753906,288.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545068748295,3.5628083594474453e-08,0.001254471251741,-0.0920282900333404,0.0,0.0,0.0,-0.0224750265479087,60.0,18.96859359741211,0.0,-1.0730120436619472e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0001171710464404,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13787841796875,0.0,0.0,0.0001233867951668,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,9.113309351960196e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,0.000123386766063,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0005852933973073,287.2060241699219,294.1499938964844,298.5751647949219,296.31622314453125,299.20245361328125,298.6077575683594,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484429171308,3.491874167593778e-08,0.0012484079925343,-0.0901920199394226,0.0,0.0,0.0,-0.0221233889460563,60.0,18.82213592529297,0.0,-1.0626631308241485e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,0.0001171710464404,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13787841796875,0.0,0.0,0.0001233867951668,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,9.113309351960196e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,0.000123386766063,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0005852933973073,287.2060241699219,294.1499938964844,298.5751647949219,296.31622314453125,299.20245361328125,298.6077575683594,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484429171308,3.491874167593778e-08,0.0012484079925343,-0.0901920199394226,0.0,0.0,0.0,-0.0221233889460563,60.0,18.82213592529297,0.0,-1.0626631308241485e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001165502835647,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,0.0001227330940309,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.065026824828236e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001227330649271,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0005821925005875,287.2176818847656,294.1499938964844,298.5107421875,296.2870178222656,299.1877136230469,298.5495300292969,288.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418293626978,3.414508498167379e-08,0.0012417952530086,-0.0881882384419441,0.0,0.0,0.0,-0.0217398665845394,60.0,18.656116485595703,0.0,-1.051432860776913e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
