time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0001165502835647,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,0.0001227330940309,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.065026824828236e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001227330649271,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0005821925005875,287.2176818847656,294.1499938964844,298.5107421875,296.2870178222656,299.1877136230469,298.5495300292969,288.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418293626978,3.414508498167379e-08,0.0012417952530086,-0.0881882384419441,0.0,0.0,0.0,-0.0217398665845394,60.0,18.656116485595703,0.0,-1.051432860776913e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001158529194071,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001219987316289,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,9.010787471197546e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.000121998717077,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0005787090631201,287.22930908203125,294.1499938964844,298.4393615722656,296.25262451171875,299.1717224121094,298.48345947265625,288.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343988055363,3.3275984634428823e-08,0.0012343655107542,-0.0859360173344612,0.0,0.0,0.0,-0.0213090237230062,60.0,18.465381622314453,0.0,-1.0388881577227949e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001158529194071,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001219987316289,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,9.010787471197546e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,0.000121998717077,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0005787090631201,287.22930908203125,294.1499938964844,298.4393615722656,296.25262451171875,299.1717224121094,298.48345947265625,288.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343988055363,3.3275984634428823e-08,0.0012343655107542,-0.0859360173344612,0.0,0.0,0.0,-0.0213090237230062,60.0,18.465381622314453,0.0,-1.0388881577227949e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,0.0001150807293015,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0001211855778819,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,8.950728079071268e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.00012118556333,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,0.0005748518160544,287.2409362792969,294.1499938964844,298.3617858886719,296.21356201171875,299.1546630859375,298.4117126464844,288.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261719675734,3.2313639763970066e-08,0.0012261396041139,-0.0834406837821006,0.0,0.0,0.0,-0.0208319649100303,60.0,18.25481986999512,0.0,-1.0250852966464664e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,0.0001150807293015,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0001211855778819,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,8.950728079071268e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.00012118556333,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,0.0005748518160544,287.2409362792969,294.1499938964844,298.3617858886719,296.21356201171875,299.1546630859375,298.4117126464844,288.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261719675734,3.2313639763970066e-08,0.0012261396041139,-0.0834406837821006,0.0,0.0,0.0,-0.0208319649100303,60.0,18.25481986999512,0.0,-1.0250852966464664e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001146460417658,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001207278328365,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,8.916919614421204e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,0.0001207278182846,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,0.0005726804374717,287.2467346191406,294.1499938964844,298.32086181640625,296.1924133300781,299.1456298828125,298.3734741210937,288.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215393362566,3.177191842951288e-08,0.0012215075548738,-0.0820353329181671,0.0,0.0,0.0,-0.0205634087324142,60.0,18.139732360839844,0.0,-1.0173559417125945e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,0.0001141329848906,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,0.0001201875566039,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17633056640625,0.0,0.0,8.877014624886215e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.000120187542052,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,0.0005701176123693,287.25250244140625,294.1499938964844,298.2786560058594,296.1703186035156,299.1362609863281,298.33404541015625,288.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160731712356,3.11325294433118e-08,0.0012160419719293,-0.0803760141134262,0.0,0.0,0.0,-0.0202464461326599,60.0,18.015810012817383,0.0,-1.0082705870217978e-07,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001127983705373,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,0.0001187821399071,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,8.773211447987705e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.0001187821253552,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,0.0005634509725496,287.26397705078125,294.1499938964844,298.1907043457031,296.1233825683594,299.1166076660156,298.2522888183594,288.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018547859042,2.9469322981867666e-08,0.0012018253328278,-0.0760567039251327,0.0,0.0,0.0,-0.0194219499826431,60.0,17.732885360717773,0.0,-9.848279347579593e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001127983705373,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,0.0001187821399071,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,8.773211447987705e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.0001187821253552,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,0.0005634509725496,287.26397705078125,294.1499938964844,298.1907043457031,296.1233825683594,299.1166076660156,298.2522888183594,288.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018547859042,2.9469322981867666e-08,0.0012018253328278,-0.0760567039251327,0.0,0.0,0.0,-0.0194219499826431,60.0,17.732885360717773,0.0,-9.848279347579593e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936340332031,0.0,0.0,0.000111061555799,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,0.0001169531969935,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,8.638126018922776e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0001169531824416,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0005547752371057,287.2753601074219,294.1499938964844,298.0985717773437,296.0732421875,299.0957946777344,298.1675720214844,288.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833504540845,2.7304954741680376e-08,0.0011833230964839,-0.070429690182209,0.0,0.0,0.0,-0.018349003046751,60.0,17.39786148071289,0.0,-9.547336077275761e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936340332031,0.0,0.0,0.000111061555799,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,0.0001169531969935,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,8.638126018922776e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,0.0001169531824416,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0005547752371057,287.2753601074219,294.1499938964844,298.0985717773437,296.0732421875,299.0957946777344,298.1675720214844,288.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833504540845,2.7304954741680376e-08,0.0011833230964839,-0.070429690182209,0.0,0.0,0.0,-0.018349003046751,60.0,17.39786148071289,0.0,-9.547336077275761e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0001090150108211,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0001147980801761,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,8.478949894197285e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023010253906,0.0,0.0,0.0001147980656241,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,0.0005445522838272,287.2865600585937,294.1499938964844,298.0030212402344,296.0204772949219,299.0737609863281,298.080810546875,288.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615463299676,2.4754674754490225e-08,0.0011615215335041,-0.0637910068035125,0.0,0.0,0.0,-0.0170847475528717,60.0,17.011568069458008,0.0,-9.19871752103063e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,0.0001090150108211,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,0.0001147980801761,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,8.478949894197285e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023010253906,0.0,0.0,0.0001147980656241,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,0.0005445522838272,287.2865600585937,294.1499938964844,298.0030212402344,296.0204772949219,299.0737609863281,298.080810546875,288.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615463299676,2.4754674754490225e-08,0.0011615215335041,-0.0637910068035125,0.0,0.0,0.0,-0.0170847475528717,60.0,17.011568069458008,0.0,-9.19871752103063e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001068365163519,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,0.000112504021672,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,8.309511031256989e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0001125040071201,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0005336703034117,287.2975769042969,294.1499938964844,297.9046936035156,295.9655456542969,299.0506896972656,297.9931640625,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383341625332,2.2040051561589283e-08,0.0011383121600374,-0.0567154474556446,0.0,0.0,0.0,-0.0157390069216489,60.0,16.595081329345703,0.0,-8.834746267893936e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001068365163519,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113342285156,0.0,0.0,0.000112504021672,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,8.309511031256989e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0001125040071201,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.0005336703034117,287.2975769042969,294.1499938964844,297.9046936035156,295.9655456542969,299.0506896972656,297.9931640625,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383341625332,2.2040051561589283e-08,0.0011383121600374,-0.0567154474556446,0.0,0.0,0.0,-0.0157390069216489,60.0,16.595081329345703,0.0,-8.834746267893936e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0001057489571394,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,0.0001113587713916,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,8.224922930821776e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001113587568397,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,0.000528237724211,287.3030090332031,294.1499938964844,297.8547058105469,295.9374084472656,299.0387268066406,297.94921875,288.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267472291365,2.0684883139665544e-08,0.0011267266236245,-0.053180057555437,0.0,0.0,0.0,-0.0150672048330307,60.0,16.380929946899414,0.0,-8.655792527179076e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,0.0001047016630764,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.0001102559181163,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,8.14346713013947e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,0.0001102559035643,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,0.0005230062524788,287.30841064453125,294.1499938964844,297.80426025390625,295.9089660644531,299.0264892578125,297.9053039550781,288.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155882384628,1.9379902127525384e-08,0.001115568797104,-0.0497737489640712,0.0,0.0,0.0,-0.0144202746450901,60.0,16.167343139648438,0.0,-8.485194769036752e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001027597754728,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001082110102288,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,7.992430619196966e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0001082110029528,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0005133061204105,287.3190612792969,294.1499938964844,297.7024841308594,295.8512878417969,299.0012512207031,297.81793212890625,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948966955766,1.6960255422304726e-08,0.0010948798153549,-0.0434534810483455,0.0,0.0,0.0,-0.0132207572460174,60.0,15.750412940979004,0.0,-8.173365273478339e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001027597754728,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,0.0001082110102288,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,7.992430619196966e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0001082110029528,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0005133061204105,287.3190612792969,294.1499938964844,297.7024841308594,295.8512878417969,299.0012512207031,297.81793212890625,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948966955766,1.6960255422304726e-08,0.0010948798153549,-0.0434534810483455,0.0,0.0,0.0,-0.0132207572460174,60.0,15.750412940979004,0.0,-8.173365273478339e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.0001010872583719,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001064497701008,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,7.862345955800265e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001064497628249,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0005049515748396,287.32958984375,294.1499938964844,297.6000061035156,295.7929992675781,298.9750061035156,297.7314453125,288.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107707537245,1.4876306408950768e-08,0.0010770604712888,-0.0380059480667114,0.0,0.0,0.0,-0.0121876560151577,60.0,15.35775661468506,0.0,-7.90947112250251e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,0.0001010872583719,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001064497701008,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,7.862345955800265e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001064497628249,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0005049515748396,287.32958984375,294.1499938964844,297.6000061035156,295.7929992675781,298.9750061035156,297.7314453125,288.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107707537245,1.4876306408950768e-08,0.0010770604712888,-0.0380059480667114,0.0,0.0,0.0,-0.0121876560151577,60.0,15.35775661468506,0.0,-7.90947112250251e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.9747849162668e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,0.0001050393111654,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472229003906,0.0,0.0,7.758169522276148e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0001050392966135,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0004982609534636,287.3399963378906,294.1499938964844,297.4975280761719,295.73468017578125,298.9476623535156,297.6453552246094,288.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628026211634,1.3207440474616304e-08,0.001062789466232,-0.0336410365998744,0.0,0.0,0.0,-0.0113603239879012,60.0,15.001774787902832,0.0,-7.70125865301452e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.9747849162668e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,0.0001050393111654,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472229003906,0.0,0.0,7.758169522276148e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,0.0001050392966135,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0004982609534636,287.3399963378906,294.1499938964844,297.4975280761719,295.73468017578125,298.9476623535156,297.6453552246094,288.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628026211634,1.3207440474616304e-08,0.001062789466232,-0.0336410365998744,0.0,0.0,0.0,-0.0113603239879012,60.0,15.001774787902832,0.0,-7.70125865301452e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,9.871026850305498e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001039466878864,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,7.677468965994194e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001039466806105,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,0.0004930780269205,287.3503112792969,294.1499938964844,297.3957214355469,295.6768493652344,298.9192810058594,297.5600280761719,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517467744648,1.1914669251211762e-08,0.001051734900102,-0.0302584804594516,0.0,0.0,0.0,-0.0107194408774375,60.0,14.682948112487791,0.0,-7.5418753908707e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,9.871026850305498e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,0.0001039466878864,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,7.677468965994194e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0001039466806105,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,0.0004930780269205,287.3503112792969,294.1499938964844,297.3957214355469,295.6768493652344,298.9192810058594,297.5600280761719,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517467744648,1.1914669251211762e-08,0.001051734900102,-0.0302584804594516,0.0,0.0,0.0,-0.0107194408774375,60.0,14.682948112487791,0.0,-7.5418753908707e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,9.830935596255586e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,0.0001035245077218,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,7.646286394447088e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,0.0001035244931699,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0004910753923468,287.35546875,294.1499938964844,297.3453063964844,295.64825439453125,298.9045715332031,297.5172119140625,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474752634763,1.1415149714366636e-08,0.0010474638547748,-0.0289512034505605,0.0,0.0,0.0,-0.0104718096554279,60.0,14.540217399597168,0.0,-7.480736030629488e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,9.794421930564567e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0001031400024658,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,7.617887604283169e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0001031399879138,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26220703125,0.0,0.0,0.0004892514552921,287.360595703125,294.1499938964844,297.2953186035156,295.6199951171875,298.88970947265625,297.4747314453125,288.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435841977596,1.0960215846012034e-08,0.0010435732547193,-0.0277604795992374,0.0,0.0,0.0,-0.0102462768554687,60.0,14.403109550476074,0.0,-7.42527035413332e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.740404493641108e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,0.0001025711680995,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,7.57587404223159e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,0.0001025711608235,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,0.0004865531809628,287.3708190917969,294.1499938964844,297.1969909667969,295.56475830078125,298.8590393066406,297.3890686035156,288.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378281585872,1.0287196872127424e-08,0.0010378177976235,-0.0259987413883209,0.0,0.0,0.0,-0.0099126305431127,60.0,14.156296730041504,0.0,-7.34359417720043e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.740404493641108e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,0.0001025711680995,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,7.57587404223159e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,0.0001025711608235,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,0.0004865531809628,287.3708190917969,294.1499938964844,297.1969909667969,295.56475830078125,298.8590393066406,297.3890686035156,288.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378281585872,1.0287196872127424e-08,0.0010378177976235,-0.0259987413883209,0.0,0.0,0.0,-0.0099126305431127,60.0,14.156296730041504,0.0,-7.34359417720043e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,9.700881491880864e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.000102154976048,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,7.545133848907426e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.000102154968772,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0004845789517275,287.38104248046875,294.1499938964844,297.1014099121094,295.5115966796875,298.8272705078125,297.3035888671875,288.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336161358281,9.79477654539096e-09,0.0010336062405258,-0.0247095935046672,0.0,0.0,0.0,-0.0096685113385319,60.0,13.937597274780272,0.0,-7.284120329131839e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,9.700881491880864e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.000102154976048,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,7.545133848907426e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.000102154968772,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0004845789517275,287.38104248046875,294.1499938964844,297.1014099121094,295.5115966796875,298.8272705078125,297.3035888671875,288.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336161358281,9.79477654539096e-09,0.0010336062405258,-0.0247095935046672,0.0,0.0,0.0,-0.0096685113385319,60.0,13.937597274780272,0.0,-7.284120329131839e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.670925646787508e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,0.0001018395269056,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.521834777435288e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0001018395123537,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0004830825782846,287.3912658691406,294.1499938964844,297.0093078613281,295.46112060546875,298.7945251464844,297.2186584472656,288.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304240277037,9.421548874399832e-09,0.0010304145980626,-0.0237324126064777,0.0,0.0,0.0,-0.0094834854826331,60.0,13.739957809448242,0.0,-7.239204080633499e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.670925646787508e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,0.0001018395269056,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.521834777435288e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0001018395123537,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0004830825782846,287.3912658691406,294.1499938964844,297.0093078613281,295.46112060546875,298.7945251464844,297.2186584472656,288.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304240277037,9.421548874399832e-09,0.0010304145980626,-0.0237324126064777,0.0,0.0,0.0,-0.0094834854826331,60.0,13.739957809448242,0.0,-7.239204080633499e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.647526167100295e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,0.0001015931193251,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.50363469705917e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0001015931047732,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004819137393496,287.4014892578125,294.1499938964844,296.9213562011719,295.4138488769531,298.7608642578125,297.1347961425781,288.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279305279254,9.130015854452722e-09,0.001027921331115,-0.0229690764099359,0.0,0.0,0.0,-0.0093389581888914,60.0,13.560084342956545,0.0,-7.2042155352392e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.647526167100295e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,0.0001015931193251,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.50363469705917e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0001015931047732,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004819137393496,287.4014892578125,294.1499938964844,296.9213562011719,295.4138488769531,298.7608642578125,297.1347961425781,288.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279305279254,9.130015854452722e-09,0.001027921331115,-0.0229690764099359,0.0,0.0,0.0,-0.0093389581888914,60.0,13.560084342956545,0.0,-7.2042155352392e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.638498158892617e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,0.0001014980516629,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,7.496613397961482e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.000101498037111,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.0004814627754967,287.4066162109375,294.1499938964844,296.879150390625,295.3916015625,298.7436218261719,297.0936279296875,288.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269691701978,9.017537827560318e-09,0.0010269600898027,-0.0226745586842298,0.0,0.0,0.0,-0.0092832008376717,60.0,13.47768783569336,0.0,-7.190738671170038e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.630453860154375e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001014133376884,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,7.490356074413285e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0001014133231365,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0004810609098058,287.4117126464844,294.1499938964844,296.8382263183594,295.370361328125,298.7262268066406,297.0528869628906,288.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261125862598,8.917311333789257e-09,0.00102610362228,-0.0224121138453483,0.0,0.0,0.0,-0.0092335166409611,60.0,13.398427963256836,0.0,-7.178740446533993e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.61781115620397e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,0.000101280202216,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.480522617697716e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.000101280187664,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004804293857887,287.4219665527344,294.1499938964844,296.7606201171875,295.33123779296875,298.69097900390625,296.97296142578125,288.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247640311717,8.759794667412281e-09,0.0010247551836073,-0.0219996497035026,0.0,0.0,0.0,-0.0091554215177893,60.0,13.250388145446776,0.0,-7.15990466915173e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.61781115620397e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,0.000101280202216,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.480522617697716e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.000101280187664,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004804293857887,287.4219665527344,294.1499938964844,296.7606201171875,295.33123779296875,298.69097900390625,296.97296142578125,288.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247640311717,8.759794667412281e-09,0.0010247551836073,-0.0219996497035026,0.0,0.0,0.0,-0.0091554215177893,60.0,13.250388145446776,0.0,-7.15990466915173e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
