time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.6099051006604e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,0.000101196943433,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.47437370591797e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.000101196936157,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004800344759132,287.4322204589844,294.1499938964844,296.68927001953125,295.2969970703125,298.6550598144531,296.8964233398437,288.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239218827337,8.661297457024375e-09,0.0010239132679998,-0.021741721779108,0.0,0.0,0.0,-0.0091065932065248,60.0,13.120094299316406,0.0,-7.148138791990277e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,9.6099051006604e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,0.000101196943433,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.47437370591797e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.000101196936157,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004800344759132,287.4322204589844,294.1499938964844,296.68927001953125,295.2969970703125,298.6550598144531,296.8964233398437,288.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239218827337,8.661297457024375e-09,0.0010239132679998,-0.021741721779108,0.0,0.0,0.0,-0.0091065932065248,60.0,13.120094299316406,0.0,-7.148138791990277e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.605225204722956e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0001011476633721,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,7.470733544323593e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0001011476560961,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.000479800713947,287.4425048828125,294.1499938964844,296.62481689453125,295.2682800292969,298.6186218261719,296.8232421875,288.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234231594949,8.60299387284158e-09,0.0010234145447611,-0.021589046344161,0.0,0.0,0.0,-0.0090776896104216,60.0,13.004310607910156,0.0,-7.141179025893507e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.605225204722956e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0001011476633721,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,7.470733544323593e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0001011476560961,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.000479800713947,287.4425048828125,294.1499938964844,296.62481689453125,295.2682800292969,298.6186218261719,296.8232421875,288.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234231594949,8.60299387284158e-09,0.0010234145447611,-0.021589046344161,0.0,0.0,0.0,-0.0090776896104216,60.0,13.004310607910156,0.0,-7.141179025893507e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.603296348359436e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0001011273561744,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.46923396945931e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0001011273416224,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0004797043802682,287.45281982421875,294.1499938964844,296.5679626464844,295.2455749511719,298.5818176269531,296.7547302246094,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232175700366,8.578965982053433e-09,0.0010232090717181,-0.0215261243283748,0.0,0.0,0.0,-0.0090657770633697,60.0,12.9049072265625,0.0,-7.138311985954715e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.603296348359436e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0001011273561744,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.46923396945931e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0001011273416224,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0004797043802682,287.45281982421875,294.1499938964844,296.5679626464844,295.2455749511719,298.5818176269531,296.7547302246094,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232175700366,8.578965982053433e-09,0.0010232090717181,-0.0215261243283748,0.0,0.0,0.0,-0.0090657770633697,60.0,12.9049072265625,0.0,-7.138311985954715e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.603261423762888e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0001011269851005,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.469206320820376e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001011269778246,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004797026340384,287.4579772949219,294.1499938964844,296.5426330566406,295.2366943359375,298.5633239746094,296.72283935546875,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232140775769,8.578534327341458e-09,0.0010232054628431,-0.0215249955654144,0.0,0.0,0.0,-0.0090655637905001,60.0,12.862377166748049,0.0,-7.138260116335007e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.60350880632177e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001011295898933,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.469399133697152e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0001011295826174,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004797149740625,287.4631652832031,294.1499938964844,296.5194396972656,295.22955322265625,298.5447692871094,296.6922912597656,288.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232407366856,8.581615418279398e-09,0.0010232322383672,-0.0215330626815557,0.0,0.0,0.0,-0.0090670939534902,60.0,12.823410034179688,0.0,-7.138628177472128e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.604670776752756e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.000101141828054,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.470302807632834e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0001011418207781,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004797730362042,287.4735107421875,294.1499938964844,296.4798889160156,295.220703125,298.5076904296875,296.6349182128906,288.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233640205115,8.596098055591028e-09,0.0010233554057776,-0.0215709879994392,0.0,0.0,0.0,-0.0090742697939276,60.0,12.754908561706545,0.0,-7.140356217405498e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.604670776752756e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.000101141828054,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.470302807632834e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0001011418207781,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004797730362042,287.4735107421875,294.1499938964844,296.4798889160156,295.220703125,298.5076904296875,296.6349182128906,288.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233640205115,8.596098055591028e-09,0.0010233554057776,-0.0215709879994392,0.0,0.0,0.0,-0.0090742697939276,60.0,12.754908561706545,0.0,-7.140356217405498e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.606692765373737e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.000101163117506,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.471875142073259e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0001011631102301,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004798740264959,287.4839172363281,294.1499938964844,296.45001220703125,295.2196350097656,298.4707336425781,296.58502197265625,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235795052722,8.621290348287403e-09,0.0010235708905383,-0.0216369573026895,0.0,0.0,0.0,-0.0090867588296532,60.0,12.704045295715332,0.0,-7.143363234263236e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.606692765373737e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.000101163117506,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,7.471875142073259e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0001011631102301,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004798740264959,287.4839172363281,294.1499938964844,296.45001220703125,295.2196350097656,298.4707336425781,296.58502197265625,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235795052722,8.621290348287403e-09,0.0010235708905383,-0.0216369573026895,0.0,0.0,0.0,-0.0090867588296532,60.0,12.704045295715332,0.0,-7.143363234263236e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.609173139324412e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001011892381939,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.473803998436779e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0001011892236419,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004799979215022,287.49432373046875,294.1499938964844,296.4277648925781,295.2248229980469,298.4340209960937,296.5423583984375,288.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238437680527,8.652193628222449e-09,0.0010238350369036,-0.0217178836464881,0.0,0.0,0.0,-0.0091020790860056,60.0,12.668498039245604,0.0,-7.1470523721473e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.609173139324412e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0001011892381939,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.473803998436779e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0001011892236419,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004799979215022,287.49432373046875,294.1499938964844,296.4277648925781,295.2248229980469,298.4340209960937,296.5423583984375,288.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238437680527,8.652193628222449e-09,0.0010238350369036,-0.0217178836464881,0.0,0.0,0.0,-0.0091020790860056,60.0,12.668498039245604,0.0,-7.1470523721473e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.613119618734343e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001012307911878,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.476873724954203e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001012307839118,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004801950417459,287.5047607421875,294.1499938964844,296.410400390625,295.2341613769531,298.3976135253906,296.5064392089844,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242641437798,8.701365850072307e-09,0.001024255529046,-0.0218466483056545,0.0,0.0,0.0,-0.0091264555230736,60.0,12.645824432373049,0.0,-7.152924297315624e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.613119618734343e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001012307911878,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.476873724954203e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001012307839118,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004801950417459,287.5047607421875,294.1499938964844,296.410400390625,295.2341613769531,298.3976135253906,296.5064392089844,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242641437798,8.701365850072307e-09,0.001024255529046,-0.0218466483056545,0.0,0.0,0.0,-0.0091264555230736,60.0,12.645824432373049,0.0,-7.152924297315624e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.616268653189763e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001012639622786,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.479323539882898e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0001012639477266,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004803523770533,287.510009765625,294.1499938964844,296.4034423828125,295.2402648925781,298.3796081542969,296.49139404296875,288.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246000019833,8.740608237189917e-09,0.0010245912708342,-0.0219494085758924,0.0,0.0,0.0,-0.0091459108516573,60.0,12.640175819396973,0.0,-7.157612458286168e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.619920456316322e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0001013024157145,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.482163346139714e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0001013024011626,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0004805347998626,287.5152282714844,294.1499938964844,296.3975830078125,295.24725341796875,298.3616943359375,296.4773864746094,288.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249898768961,8.786106064917476e-09,0.001024981145747,-0.0220685470849275,0.0,0.0,0.0,-0.0091684702783823,60.0,12.636691093444824,0.0,-7.163049531300203e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.629422129364684e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0001014024674077,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.48955353628844e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001014024601317,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004810093960259,287.5257568359375,294.1499938964844,296.388916015625,295.2637939453125,298.326171875,296.452880859375,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260010603815,8.904486925587207e-09,0.001025992212817,-0.022378534078598,0.0,0.0,0.0,-0.009227150119841,60.0,12.637242317199709,0.0,-7.177206384767487e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.629422129364684e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0001014024674077,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.48955353628844e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001014024601317,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004810093960259,287.5257568359375,294.1499938964844,296.388916015625,295.2637939453125,298.326171875,296.452880859375,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260010603815,8.904486925587207e-09,0.001025992212817,-0.022378534078598,0.0,0.0,0.0,-0.009227150119841,60.0,12.637242317199709,0.0,-7.177206384767487e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.642262011766434e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.000101537683804,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.499539788113907e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0001015376692521,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004816508153453,287.5362854003906,294.1499938964844,296.3840637207031,295.28338623046875,298.2911071777344,296.4334411621094,288.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064467398900432e-09,0.0010273599764332,-0.0227974411100149,0.0,0.0,0.0,-0.0093064587563276,60.0,12.649128913879396,0.0,-7.196360485295372e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.642262011766434e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.000101537683804,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.499539788113907e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0001015376692521,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004816508153453,287.5362854003906,294.1499938964844,296.3840637207031,295.28338623046875,298.2911071777344,296.4334411621094,288.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064467398900432e-09,0.0010273599764332,-0.0227974411100149,0.0,0.0,0.0,-0.0093064587563276,60.0,12.649128913879396,0.0,-7.196360485295372e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.65846484177746e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0001017083050101,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.512142474297434e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001017082904581,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004824601637665,287.546875,294.1499938964844,296.3826599121094,295.3056945800781,298.25665283203125,296.4189758300781,288.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290953796356,9.266341471914076e-09,0.0010290861828252,-0.0233260300010442,0.0,0.0,0.0,-0.009406535886228,60.0,12.672335624694824,0.0,-7.220565834131777e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.65846484177746e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0001017083050101,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.512142474297434e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0001017082904581,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004824601637665,287.546875,294.1499938964844,296.3826599121094,295.3056945800781,298.25665283203125,296.4189758300781,288.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290953796356,9.266341471914076e-09,0.0010290861828252,-0.0233260300010442,0.0,0.0,0.0,-0.009406535886228,60.0,12.672335624694824,0.0,-7.220565834131777e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.677524212747812e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0001019090050249,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.52696578274481e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001019089977489,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004834122082684,287.5574951171875,294.1499938964844,296.3843688964844,295.3303527832031,298.2227783203125,296.4089050292969,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311261285096,9.503807518740361e-09,0.0010311165824532,-0.0239477902650833,0.0,0.0,0.0,-0.0095242578536272,60.0,12.705498695373535,0.0,-7.249091282801602e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.677524212747812e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0001019090050249,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.52696578274481e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001019089977489,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004834122082684,287.5574951171875,294.1499938964844,296.3843688964844,295.3303527832031,298.2227783203125,296.4089050292969,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311261285096,9.503807518740361e-09,0.0010311165824532,-0.0239477902650833,0.0,0.0,0.0,-0.0095242578536272,60.0,12.705498695373535,0.0,-7.249091282801602e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.68824970186688e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,0.0001020219497149,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.535307668149471e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.000102021942439,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004839479806832,287.56280517578125,294.1499938964844,296.3862609863281,295.3434753417969,298.2061462402344,296.4059143066406,288.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322688613086,9.637436626519502e-09,0.0010322591988369,-0.0242976583540439,0.0,0.0,0.0,-0.0095905028283596,60.0,12.726518630981444,0.0,-7.265168733283647e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.699261136120184e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0001021379066514,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.543872925452888e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001021378993755,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004844980430789,287.5681457519531,294.1499938964844,296.3887939453125,295.3570251464844,298.18963623046875,296.40362548828125,288.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334430262446,9.77463621154584e-09,0.0010334332473576,-0.024656867608428,0.0,0.0,0.0,-0.0096585238352417,60.0,12.748947143554688,0.0,-7.281693115146481e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.722356480779126e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0001023811128106,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.561835809610784e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0001023811055347,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0004856516898144,287.578857421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1570129394531,296.40118408203125,288.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359028819948,1.0062391808673965e-08,0.0010358927538618,-0.025410221889615,0.0,0.0,0.0,-0.0098011707887053,60.0,12.798163414001465,0.0,-7.316413075386663e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.722356480779126e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0001023811128106,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.561835809610784e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0001023811055347,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0004856516898144,287.578857421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1570129394531,296.40118408203125,288.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359028819948,1.0062391808673965e-08,0.0010358927538618,-0.025410221889615,0.0,0.0,0.0,-0.0098011707887053,60.0,12.798163414001465,0.0,-7.316413075386663e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.746952127898112e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0001026401223498,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.580965757369995e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,0.0001026401077979,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004868803080171,287.589599609375,294.1499938964844,296.4043884277344,295.4149475097656,298.1250915527344,296.4022216796875,288.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385235073044,1.036883823246626e-08,0.0010385131463408,-0.0262124650180339,0.0,0.0,0.0,-0.0099530890583992,60.0,12.854207992553713,0.0,-7.35347853719759e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.746952127898112e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0001026401223498,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,7.580965757369995e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,0.0001026401077979,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004868803080171,287.589599609375,294.1499938964844,296.4043884277344,295.4149475097656,298.1250915527344,296.4022216796875,288.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385235073044,1.036883823246626e-08,0.0010385131463408,-0.0262124650180339,0.0,0.0,0.0,-0.0099530890583992,60.0,12.854207992553713,0.0,-7.35347853719759e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.772353951120748e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0001029076083796,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.600722892675549e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001029076011036,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0004881491768173,287.60040283203125,294.1499938964844,296.41485595703125,295.44549560546875,298.09356689453125,296.4053649902344,288.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412299307063,1.0685327289650104e-08,0.001041219336912,-0.0270409453660249,0.0,0.0,0.0,-0.0101099852472543,60.0,12.914133071899414,0.0,-7.391856371441463e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.772353951120748e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,0.0001029076083796,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.600722892675549e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001029076011036,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0004881491768173,287.60040283203125,294.1499938964844,296.41485595703125,295.44549560546875,298.09356689453125,296.4053649902344,288.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412299307063,1.0685327289650104e-08,0.001041219336912,-0.0270409453660249,0.0,0.0,0.0,-0.0101099852472543,60.0,12.914133071899414,0.0,-7.391856371441463e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.798041719477624e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0001031781139317,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.620701944688335e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001031781066558,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004894323064945,287.6112060546875,294.1499938964844,296.4266052246094,295.4765930175781,298.062744140625,296.4114685058594,288.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005379718653785e-08,0.0010439559118822,-0.0278786979615688,0.0,0.0,0.0,-0.0102686490863561,60.0,12.978826522827148,0.0,-7.430767823279893e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.798041719477624e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0001031781139317,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.620701944688335e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0001031781066558,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004894323064945,287.6112060546875,294.1499938964844,296.4266052246094,295.4765930175781,298.062744140625,296.4114685058594,288.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005379718653785e-08,0.0010439559118822,-0.0278786979615688,0.0,0.0,0.0,-0.0102686490863561,60.0,12.978826522827148,0.0,-7.430767823279893e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.81084886007011e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,0.0001033129738061,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.630662730662152e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0001033129665302,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,0.0004900720668956,287.6166381835937,294.1499938964844,296.432861328125,295.4922180175781,298.0476379394531,296.4155578613281,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453315917402,1.116494718900185e-08,0.0010453204158693,-0.0282963514328002,0.0,0.0,0.0,-0.0103477528318762,60.0,13.012527465820312,0.0,-7.450206140902085e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.823562868405132e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,0.0001034468587022,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,7.640551484655589e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,0.0001034468514262,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004907071706838,287.6221008300781,294.1499938964844,296.4393005371094,295.50787353515625,298.0326843261719,296.4201965332031,288.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046686200425,1.1323357362869046e-08,0.0010466749081388,-0.028710963204503,0.0,0.0,0.0,-0.010426283814013,60.0,13.046775817871094,0.0,-7.469528640058344e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.848544141277672e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0001037099282257,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,7.659981929464266e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.0001037099209497,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004919550265185,287.63299560546875,294.1499938964844,296.4525451660156,295.5390319824219,298.0033569335937,296.43072509765625,288.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493480367586,1.1634615937339277e-08,0.0010493363952264,-0.0295255836099386,0.0,0.0,0.0,-0.0105805872008204,60.0,13.116167068481444,0.0,-7.50756754541726e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
