time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.848544141277672e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0001037099282257,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,7.659981929464266e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.0001037099209497,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004919550265185,287.63299560546875,294.1499938964844,296.4525451660156,295.5390319824219,298.0033569335937,296.43072509765625,288.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493480367586,1.1634615937339277e-08,0.0010493363952264,-0.0295255836099386,0.0,0.0,0.0,-0.0105805872008204,60.0,13.116167068481444,0.0,-7.50756754541726e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.872624650597572e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0001039635026245,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.678710244363174e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0001039634953485,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004931578878313,287.6439514160156,294.1499938964844,296.4660339355469,295.5696716308594,297.9747619628906,296.442626953125,288.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519137140363,1.1934641719335561e-08,0.0010519018396735,-0.0303107518702745,0.0,0.0,0.0,-0.0107293231412768,60.0,13.185823440551758,0.0,-7.544325342223601e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.872624650597572e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0001039635026245,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.678710244363174e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0001039634953485,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004931578878313,287.6439514160156,294.1499938964844,296.4660339355469,295.5696716308594,297.9747619628906,296.442626953125,288.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519137140363,1.1934641719335561e-08,0.0010519018396735,-0.0303107518702745,0.0,0.0,0.0,-0.0107293231412768,60.0,13.185823440551758,0.0,-7.544325342223601e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.895575931295753e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0001042051953845,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,7.696561806369573e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0001042051881086,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0004943044041283,287.65496826171875,294.1499938964844,296.4793701171875,295.5993957519531,297.9468994140625,296.4553527832031,288.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543593671172,1.2220609413304828e-08,0.0010543471435084,-0.0310590807348489,0.0,0.0,0.0,-0.0108710899949073,60.0,13.254547119140623,0.0,-7.579443916938544e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.895575931295753e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0001042051953845,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,7.696561806369573e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0001042051881086,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0004943044041283,287.65496826171875,294.1499938964844,296.4793701171875,295.5993957519531,297.9468994140625,296.4553527832031,288.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543593671172,1.2220609413304828e-08,0.0010543471435084,-0.0310590807348489,0.0,0.0,0.0,-0.0108710899949073,60.0,13.254547119140623,0.0,-7.579443916938544e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.90791158983484e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,0.0001043350930558,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.706155884079635e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0001043350857798,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0004949205904267,287.6611328125,294.1499938964844,296.4866638183594,295.61553955078125,297.931640625,296.462646484375,288.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556735796853,1.2374304247941836e-08,0.0010556612396612,-0.0314612500369548,0.0,0.0,0.0,-0.0109472824260592,60.0,13.292299270629885,0.0,-7.598352880222593e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.917169518303126e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0001044325908878,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,7.713356899330392e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0001044325836119,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,0.0004953830502927,287.666015625,294.1499938964844,296.4922180175781,295.6278991699219,297.9197998046875,296.4683532714844,288.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566601995378,1.2489659084735653e-08,0.0010566477430984,-0.0317630879580974,0.0,0.0,0.0,-0.0110044684261083,60.0,13.321175575256348,0.0,-7.61255947168138e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,9.927358041750269e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0001045398748829,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.721281144768e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0001045398676069,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.000495891959872,287.6715393066406,294.1499938964844,296.4983215332031,295.6415710449219,297.90655517578125,296.474853515625,289.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577454231679,1.2616597544479193e-08,0.0010577328503131,-0.0320952236652374,0.0,0.0,0.0,-0.0110673960298299,60.0,13.353288650512695,0.0,-7.62820846489376e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.937051072483882e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,0.0001046419492922,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,7.728820492047817e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0001046419420163,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,0.0004963761311955,287.6770935058594,294.1499938964844,296.5041809082031,295.65478515625,297.8934936523437,296.4812316894531,289.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587782599031,1.2737374710525272e-08,0.0010587654542177,-0.032411228865385,0.0,0.0,0.0,-0.0111272698268294,60.0,13.384363174438477,0.0,-7.643112809319065e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.955093264579772e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0001048319390974,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.74285290390253e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0001048319318215,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0004972774186171,287.6882019042969,294.1499938964844,296.51495361328125,295.6797180175781,297.8677673339844,296.4934997558594,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607010917738,1.2962172668551377e-08,0.0010606880532577,-0.0329993776977062,0.0,0.0,0.0,-0.011238713748753,60.0,13.443448066711426,0.0,-7.670892898659076e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.955093264579772e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,0.0001048319390974,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.74285290390253e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0001048319318215,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0004972774186171,287.6882019042969,294.1499938964844,296.51495361328125,295.6797180175781,297.8677673339844,296.4934997558594,289.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607010917738,1.2962172668551377e-08,0.0010606880532577,-0.0329993776977062,0.0,0.0,0.0,-0.011238713748753,60.0,13.443448066711426,0.0,-7.670892898659076e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.970906103262678e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001049984566634,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.755151455057785e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001049984493874,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,0.0004980672965757,287.6993408203125,294.1499938964844,296.5241394042969,295.7022705078125,297.8427429199219,296.5047302246094,289.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623858543112,1.3159194622858196e-08,0.0010623726993799,-0.0335148237645626,0.0,0.0,0.0,-0.0113363852724432,60.0,13.49668788909912,0.0,-7.69528085697857e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.970906103262678e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001049984566634,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.755151455057785e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001049984493874,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,0.0004980672965757,287.6993408203125,294.1499938964844,296.5241394042969,295.7022705078125,297.8427429199219,296.5047302246094,289.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623858543112,1.3159194622858196e-08,0.0010623726993799,-0.0335148237645626,0.0,0.0,0.0,-0.0113363852724432,60.0,13.49668788909912,0.0,-7.69528085697857e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.984151256503536e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0001051379367709,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.765453483443707e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0001051379294949,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004987288848496,287.71051025390625,294.1499938964844,296.5313720703125,295.7221374511719,297.818359375,296.51434326171875,289.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637971572577,1.3324225278665836e-08,0.0010637838859111,-0.0339465551078319,0.0,0.0,0.0,-0.0114181982353329,60.0,13.54223918914795,0.0,-7.715739513969312e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.984151256503536e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0001051379367709,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.765453483443707e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0001051379294949,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004987288848496,287.71051025390625,294.1499938964844,296.5313720703125,295.7221374511719,297.818359375,296.51434326171875,289.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637971572577,1.3324225278665836e-08,0.0010637838859111,-0.0339465551078319,0.0,0.0,0.0,-0.0114181982353329,60.0,13.54223918914795,0.0,-7.715739513969312e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.995118307415396e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001052534207701,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,7.773983088554814e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.0001052534134942,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004992767353542,287.7217102050781,294.1499938964844,296.53631591796875,295.73895263671875,297.7944641113281,296.52227783203125,289.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649666655808,1.346086886400144e-08,0.0010649531614035,-0.0343040078878402,0.0,0.0,0.0,-0.011485943570733,60.0,13.580992698669434,0.0,-7.732698747986434e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.995118307415396e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001052534207701,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,7.773983088554814e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.0001052534134942,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004992767353542,287.7217102050781,294.1499938964844,296.53631591796875,295.73895263671875,297.7944641113281,296.52227783203125,289.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649666655808,1.346086886400144e-08,0.0010649531614035,-0.0343040078878402,0.0,0.0,0.0,-0.011485943570733,60.0,13.580992698669434,0.0,-7.732698747986434e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.999641042668372e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0001053010491887,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,7.777501014061272e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0001053010419127,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,0.0004995026392862,287.7273254394531,294.1499938964844,296.5378112792969,295.7460632324219,297.7826843261719,296.525390625,289.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654472280293,1.3517220232017736e-08,0.001065433723852,-0.0344514176249504,0.0,0.0,0.0,-0.0115138720721006,60.0,13.596650123596191,0.0,-7.739699015019141e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,0.0001000379779725,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0001053448213497,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.780733722029254e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,0.0001053448140737,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004997102660126,287.73291015625,294.1499938964844,296.5386047363281,295.7522888183594,297.77099609375,296.528076171875,289.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658906539902,1.3569015244740969e-08,0.0010658770333975,-0.0345869064331054,0.0,0.0,0.0,-0.0115395514294505,60.0,13.610710144042969,0.0,-7.746135111119656e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0001001018972601,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001054121312336,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,7.785705383867025e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0001054121239576,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0005000295350328,287.744140625,294.1499938964844,296.5378723144531,295.7618408203125,297.7479858398437,296.53082275390625,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066573546268,1.36486546509218e-08,0.0010665599256753,-0.0347952283918857,0.0,0.0,0.0,-0.0115790413692593,60.0,13.629314422607422,0.0,-7.756036524142473e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0001001018972601,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001054121312336,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,7.785705383867025e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0001054121239576,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0005000295350328,287.744140625,294.1499938964844,296.5378723144531,295.7618408203125,297.7479858398437,296.53082275390625,289.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066573546268,1.36486546509218e-08,0.0010665599256753,-0.0347952283918857,0.0,0.0,0.0,-0.0115790413692593,60.0,13.629314422607422,0.0,-7.756036524142473e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001001466007437,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0001054592139553,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.789182564010844e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0001054592066793,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0005002528778277,287.7554016113281,294.1499938964844,296.53375244140625,295.7672119140625,297.7253723144531,296.5303649902344,289.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670503834262,1.3704363865940653e-08,0.0010670366464182,-0.0349409468472003,0.0,0.0,0.0,-0.0116066606715321,60.0,13.637079238891602,0.0,-7.762966447444344e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0001001466007437,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0001054592139553,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.789182564010844e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0001054592066793,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0005002528778277,287.7554016113281,294.1499938964844,296.53375244140625,295.7672119140625,297.7253723144531,296.5303649902344,289.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670503834262,1.3704363865940653e-08,0.0010670366464182,-0.0349409468472003,0.0,0.0,0.0,-0.0116066606715321,60.0,13.637079238891602,0.0,-7.762966447444344e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001001753698801,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0001054895037668,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,7.791419920977205e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001054894964909,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0005003965925425,287.7666320800781,294.1499938964844,296.5259094238281,295.7680358886719,297.7029724121094,296.52685546875,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673570213839,1.3740205417889229e-08,0.0010673432843759,-0.0350346975028514,0.0,0.0,0.0,-0.0116244293749332,60.0,13.634790420532228,0.0,-7.767426524196709e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001001753698801,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0001054895037668,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,7.791419920977205e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001054894964909,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0005003965925425,287.7666320800781,294.1499938964844,296.5259094238281,295.7680358886719,297.7029724121094,296.52685546875,289.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673570213839,1.3740205417889229e-08,0.0010673432843759,-0.0350346975028514,0.0,0.0,0.0,-0.0116244293749332,60.0,13.634790420532228,0.0,-7.767426524196709e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0001001891578198,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,0.0001055040265782,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.792492397129536e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0001055040193023,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.000500465510413,287.7738342285156,294.1499938964844,296.5187683105469,295.7660217285156,297.6886901855469,296.5240173339844,289.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675045195966,1.3757389893953588e-08,0.0010674907825887,-0.035079650580883,0.0,0.0,0.0,-0.0116329519078135,60.0,13.631353378295898,0.0,-7.769565968374081e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0001001889031613,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001055037500918,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.792472752043977e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0001055037428159,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,0.0005004641716368,287.77789306640625,294.1499938964844,296.51397705078125,295.76397705078125,297.68072509765625,296.52008056640625,289.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675012599676,1.3757069261544076e-08,0.0010674875229597,-0.0350788086652755,0.0,0.0,0.0,-0.0116327898576855,60.0,13.621898651123049,0.0,-7.76952617798088e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0001001929485937,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.000105508013803,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,7.79278707341291e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.000105508006527,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0005004844279028,287.78350830078125,294.1499938964844,296.50634765625,295.7599792480469,297.6696472167969,296.5164489746094,289.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762108785897452e-08,0.0010675291996449,-0.0350919924676418,0.0,0.0,0.0,-0.0116352811455726,60.0,13.614554405212402,0.0,-7.770153587216555e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,0.0001001908603939,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001055058164638,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.792624819558114e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001055058091878,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0005004739505238,287.7891540527344,294.1499938964844,296.4975891113281,295.754638671875,297.6585693359375,296.5111999511719,289.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.601707458496094,0.0,-7.769829579729048e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001001802593236,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001054946478689,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,7.791799725964665e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0001054946405929,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0005004210397601,287.8004150390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6363830566406,296.4968566894531,289.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746297433669952e-08,0.0010673947399482,-0.0350506342947483,0.0,0.0,0.0,-0.0116274468600749,60.0,13.564440727233888,0.0,-7.7681853838385e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001001802593236,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001054946478689,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,7.791799725964665e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0001054946405929,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0005004210397601,287.8004150390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6363830566406,296.4968566894531,289.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746297433669952e-08,0.0010673947399482,-0.0350506342947483,0.0,0.0,0.0,-0.0116274468600749,60.0,13.564440727233888,0.0,-7.7681853838385e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,0.0001001589407678,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.0001054722015396,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.790142262820154e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.0001054721942637,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.0005003145197406,287.8116760253906,294.1499938964844,296.45001220703125,295.7186889648437,297.6141967773437,296.478515625,289.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.516120910644531,0.0,-7.764879228489009e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,0.0001001589407678,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.0001054722015396,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.790142262820154e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,0.0001054721942637,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.0005003145197406,287.8116760253906,294.1499938964844,296.45001220703125,295.7186889648437,297.6141967773437,296.478515625,289.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.516120910644531,0.0,-7.764879228489009e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0001001479322439,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0001054606036632,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.789285882608965e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0001054606036632,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.000500259513501,287.82293701171875,294.1499938964844,296.41998291015625,295.69158935546875,297.5918273925781,296.4560546875,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.455069541931152,0.0,-7.763172504837712e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0001001479322439,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0001054606036632,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.789285882608965e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.0001054606036632,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.000500259513501,287.82293701171875,294.1499938964844,296.41998291015625,295.69158935546875,297.5918273925781,296.4560546875,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706021206871812e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.455069541931152,0.0,-7.763172504837712e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0001001653727144,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001054789681802,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,7.790642121108249e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0001054789609042,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0005003466503694,287.8341979980469,294.1499938964844,296.38818359375,295.6588439941406,297.5692749023437,296.4298095703125,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727749603731354e-08,0.0010672352509573,-0.0350021198391914,0.0,0.0,0.0,-0.0116182472556829,60.0,13.382278442382812,0.0,-7.765876830490016e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,0.0001001653727144,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0001054789681802,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,7.790642121108249e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,0.0001054789609042,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0005003466503694,287.8341979980469,294.1499938964844,296.38818359375,295.6588439941406,297.5692749023437,296.4298095703125,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727749603731354e-08,0.0010672352509573,-0.0350021198391914,0.0,0.0,0.0,-0.0116182472556829,60.0,13.382278442382812,0.0,-7.765876830490016e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0001001929267658,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001055079846992,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,7.792784890625626e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001055079774232,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0005004843114875,287.83984375,294.1499938964844,296.37164306640625,295.6404724121094,297.55780029296875,296.41473388671875,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762079476009605e-08,0.0010675279190763,-0.0350919179618358,0.0,0.0,0.0,-0.0116352615877985,60.0,13.33951473236084,0.0,-7.770150034502876e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,0.0001002096032607,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0001055255488608,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.794082193868235e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0001055255415849,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0005005676066502,287.8454895019531,294.1499938964844,296.354736328125,295.620849609375,297.5464172363281,296.4008178710937,289.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782859298316909e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455638781189,60.0,13.300182342529297,0.0,-7.77273712060378e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
