time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,0.0001002839780994,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0001056038745446,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.799867307767272e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001056038672686,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0005009391461499,287.8567810058594,294.1499938964844,296.3197631835937,295.5780334472656,297.5233459472656,296.3695068359375,289.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875532722806838e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915050894021,60.0,13.209896087646484,0.0,-7.784279176803467e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,0.0001002839780994,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0001056038745446,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,7.799867307767272e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001056038672686,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0005009391461499,287.8567810058594,294.1499938964844,296.3197631835937,295.5780334472656,297.5233459472656,296.3695068359375,289.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875532722806838e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915050894021,60.0,13.209896087646484,0.0,-7.784279176803467e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0001003829675028,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,0.0001057081099133,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.80756599851884e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0001057081026374,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0005014335620217,287.8680725097656,294.1499938964844,296.283447265625,295.5308532714844,297.4999694824219,296.336181640625,289.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998866954523237e-08,0.0010695520322769,-0.0357112623751163,0.0,0.0,0.0,-0.0117526436224579,60.0,13.112667083740234,0.0,-7.799653900519844e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,0.0001003829675028,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,0.0001057081099133,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,7.80756599851884e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0001057081026374,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,0.0005014335620217,287.8680725097656,294.1499938964844,296.283447265625,295.5308532714844,297.4999694824219,296.336181640625,289.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998866954523237e-08,0.0010695520322769,-0.0357112623751163,0.0,0.0,0.0,-0.0117526436224579,60.0,13.112667083740234,0.0,-7.799653900519844e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0001005059311864,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.000105837600131,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,7.817130244802684e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.000105837592855,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0005020478274673,287.87939453125,294.1499938964844,296.2459411621094,295.47967529296875,297.47625732421875,296.3009033203125,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708620538935,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.00857925415039,0.0,-7.818774605539147e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0001005059311864,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.000105837600131,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,7.817130244802684e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.000105837592855,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.0005020478274673,287.87939453125,294.1499938964844,296.2459411621094,295.47967529296875,297.47625732421875,296.3009033203125,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708620538935,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.00857925415039,0.0,-7.818774605539147e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0001006029633572,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0001059397836797,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,7.824676868040115e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0001059397764038,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0005025325226597,287.8875427246094,294.1499938964844,296.2182312011719,295.44061279296875,297.45904541015625,296.2748413085937,289.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272982795660027e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,12.931353569030762,0.0,-7.833879323015935e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0001006508246064,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0001059901696862,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,7.828399247955531e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0001059901696862,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0005027715815231,287.8907165527344,294.1499938964844,296.20733642578125,295.4249572753906,297.45220947265625,296.2640380859375,289.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332608877509756e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,12.898837089538574,0.0,-7.84133433739953e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001007250539259,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,0.0001060683425748,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.834172720322385e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0001060683352989,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0005031423643231,287.8963928222656,294.1499938964844,296.18768310546875,295.3964233398437,297.440185546875,296.2455444335937,289.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425099337245229e-08,0.0010731973452493,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,12.843549728393556,0.0,-7.852904104765912e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,0.0001008160761557,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0001061641960404,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.841252227080986e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.0001061641887645,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0005035970825701,287.9020690917969,294.1499938964844,296.16778564453125,295.3671264648437,297.4278869628906,296.2259826660156,289.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538515280548836e-08,0.0010741667356342,-0.0371226258575916,0.0,0.0,0.0,-0.0120201716199517,60.0,12.78440761566162,0.0,-7.86710430134008e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0001010000269161,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.00010635790386,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.855559670133516e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.000106357896584,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0005045159487053,287.9134521484375,294.1499938964844,296.1274719238281,295.3065795898437,297.4031982421875,296.1867370605469,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.665271759033203,0.0,-7.895839360116953e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0001010000269161,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.00010635790386,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.855559670133516e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.000106357896584,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0005045159487053,287.9134521484375,294.1499938964844,296.1274719238281,295.3065795898437,297.4031982421875,296.1867370605469,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.665271759033203,0.0,-7.895839360116953e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.0001011986314551,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0001065670439857,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.871006528148428e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,0.0001065670367097,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0005055080400779,287.9248352050781,294.1499938964844,296.08648681640625,295.2437438964844,297.3782043457031,296.1465759277344,289.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690632879734,0.0,0.0,0.0,-0.0122564639896154,60.0,12.542440414428713,0.0,-7.926922052092777e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.0001011986314551,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0001065670439857,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.871006528148428e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,0.0001065670367097,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,0.0005055080400779,287.9248352050781,294.1499938964844,296.08648681640625,295.2437438964844,297.3782043457031,296.1465759277344,289.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690632879734,0.0,0.0,0.0,-0.0122564639896154,60.0,12.542440414428713,0.0,-7.926922052092777e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0001014169392874,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.0001067969351424,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.887986430432647e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0001067969278665,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0005065985023975,287.936279296875,294.1499938964844,296.0450134277344,295.1790771484375,297.3525695800781,296.1049194335937,289.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287183074974564e-08,0.0010805677156895,-0.0390802845358848,0.0,0.0,0.0,-0.0123913148418068,60.0,12.413008689880373,0.0,-7.961159553815379e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.0001014169392874,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,0.0001067969351424,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.887986430432647e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0001067969278665,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0005065985023975,287.936279296875,294.1499938964844,296.0450134277344,295.1790771484375,297.3525695800781,296.1049194335937,289.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287183074974564e-08,0.0010805677156895,-0.0390802845358848,0.0,0.0,0.0,-0.0123913148418068,60.0,12.413008689880373,0.0,-7.961159553815379e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0001016344540403,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0001070259822881,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.904903759481385e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0001070259750122,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,0.0005076850065961,287.9477233886719,294.1499938964844,296.003173828125,295.1129455566406,297.3268127441406,296.063232421875,289.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828842641785,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.283390045166016,0.0,-7.995345185918269e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0001016344540403,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0001070259822881,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.904903759481385e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0001070259750122,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,0.0005076850065961,287.9477233886719,294.1499938964844,296.003173828125,295.1129455566406,297.3268127441406,296.063232421875,289.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828842641785,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.283390045166016,0.0,-7.995345185918269e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,0.0001017495887936,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0001071472288458,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,7.913859008112922e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.0001071472215699,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0005082601564936,287.9534606933594,294.1499938964844,295.9821472167969,295.0794677734375,297.313720703125,296.0419921875,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.216217041015623,0.0,-8.013470420564772e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0001018632901832,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,0.0001072669620043,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,7.922702206997201e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0001072669547284,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0005088281468488,287.9591979980469,294.1499938964844,295.96112060546875,295.0457763671875,297.3004455566406,296.0206604003906,289.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.14844036102295,0.0,-8.031390308360643e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0001020881682052,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001075037653208,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,7.940192153910175e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,0.0001075037580449,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0005099514382891,287.970703125,294.1499938964844,295.9189758300781,294.9779968261719,297.2735290527344,295.9779357910156,289.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666611373424,0.0,0.0,0.0,-0.0128059200942516,60.0,12.01126766204834,0.0,-8.066889733981952e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,0.0001020881682052,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001075037653208,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,7.940192153910175e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,0.0001075037580449,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0005099514382891,287.970703125,294.1499938964844,295.9189758300781,294.9779968261719,297.2735290527344,295.9779357910156,289.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666611373424,0.0,0.0,0.0,-0.0128059200942516,60.0,12.01126766204834,0.0,-8.066889733981952e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.000102316342236,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001077440465451,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,7.957939669722691e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001077440392691,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0005110912024974,287.9822082519531,294.1499938964844,295.8768920898437,294.9100646972656,297.2467346191406,295.935302734375,289.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.640783153789016e-08,0.0010901514906436,-0.0420097783207893,0.0,0.0,0.0,-0.0129468739032745,60.0,11.874858856201172,0.0,-8.102990278757717e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.000102316342236,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001077440465451,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,7.957939669722691e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001077440392691,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0005110912024974,287.9822082519531,294.1499938964844,295.8768920898437,294.9100646972656,297.2467346191406,295.935302734375,289.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.640783153789016e-08,0.0010901514906436,-0.0420097783207893,0.0,0.0,0.0,-0.0129468739032745,60.0,11.874858856201172,0.0,-8.102990278757717e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001025295714498,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.000107968589873,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.9745237599127e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.000107968582597,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,0.0005121563444845,287.99371337890625,294.1499938964844,295.83502197265625,294.8423156738281,297.21942138671875,295.89263916015625,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924380039796,1.6673515901288738e-08,0.0010924213565886,-0.0427041538059711,0.0,0.0,0.0,-0.0130785750225186,60.0,11.735844612121582,0.0,-8.136799323210654e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0001025295714498,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.000107968589873,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,7.9745237599127e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.000107968582597,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,0.0005121563444845,287.99371337890625,294.1499938964844,295.83502197265625,294.8423156738281,297.21942138671875,295.89263916015625,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924380039796,1.6673515901288738e-08,0.0010924213565886,-0.0427041538059711,0.0,0.0,0.0,-0.0130785750225186,60.0,11.735844612121582,0.0,-8.136799323210654e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0001027004909701,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0001081485752365,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,7.987817662069574e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0001081485679605,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0005130101344548,288.0029602050781,294.1499938964844,295.8017578125,294.78857421875,297.19757080078125,295.8584899902344,289.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109426130075,1.6886485099121273e-08,0.001094244304113,-0.0432607121765613,0.0,0.0,0.0,-0.013184162788093,60.0,11.624225616455078,0.0,-8.163950582229519e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001027328180498,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001081826121662,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,7.990332233021036e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0001081826048903,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,0.0005131716025061,288.0052490234375,294.1499938964844,295.7934875488281,294.7752380371094,297.1919250488281,295.8501892089844,289.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946055408567,1.6926762214097835e-08,0.001094588660635,-0.0433659628033638,0.0,0.0,0.0,-0.0132041294127702,60.0,11.596160888671877,0.0,-8.169090648380006e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0001028327387757,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0001082878370652,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,7.998103683348745e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0001082878297893,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,0.0005136707331985,288.01104736328125,294.1499938964844,295.7728881835937,294.7420654296875,297.1781311035156,295.8289489746094,289.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956682963296,1.7051267064971398e-08,0.0010956512996926,-0.0436913147568702,0.0,0.0,0.0,-0.013265841640532,60.0,11.526087760925291,0.0,-8.184989752635374e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0001029191626003,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0001083788447431,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,8.004825212992728e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0001083788374671,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,0.0005141024012118,288.0168151855469,294.1499938964844,295.75244140625,294.709228515625,297.1641540527344,295.8080139160156,289.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965885594487,1.7158946263862166e-08,0.0010965714463964,-0.0439726859331131,0.0,0.0,0.0,-0.0133192203938961,60.0,11.455771446228027,0.0,-8.198752254884314e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0001030781058943,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.000108546220872,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,8.017187792574987e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.0001085462135961,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0005148964119143,288.02838134765625,294.1499938964844,295.7120361328125,294.6446533203125,297.1360778808594,295.7665100097656,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098284847103,1.7356997616957415e-08,0.0010982675012201,-0.044490173459053,0.0,0.0,0.0,-0.0134174153208732,60.0,11.315454483032228,0.0,-8.224095893183404e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0001030781058943,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.000108546220872,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,8.017187792574987e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,0.0001085462135961,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,0.0005148964119143,288.02838134765625,294.1499938964844,295.7120361328125,294.6446533203125,297.1360778808594,295.7665100097656,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098284847103,1.7356997616957415e-08,0.0010982675012201,-0.044490173459053,0.0,0.0,0.0,-0.0134174153208732,60.0,11.315454483032228,0.0,-8.224095893183404e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,0.0001032063228194,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0001086812408175,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,8.027160220080987e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001086812335415,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,0.0005155368708074,288.0399475097656,294.1499938964844,295.67242431640625,294.5820007324219,297.107666015625,295.7259216308594,289.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996517958119,1.7516756045665716e-08,0.0010996343335136,-0.0449075847864151,0.0,0.0,0.0,-0.0134966187179088,60.0,11.176074028015137,0.0,-8.244568050486124e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,0.0001032063228194,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0001086812408175,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,8.027160220080987e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,0.0001086812335415,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,0.0005155368708074,288.0399475097656,294.1499938964844,295.67242431640625,294.5820007324219,297.107666015625,295.7259216308594,289.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996517958119,1.7516756045665716e-08,0.0010996343335136,-0.0449075847864151,0.0,0.0,0.0,-0.0134966187179088,60.0,11.176074028015137,0.0,-8.244568050486124e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,0.0001033107400871,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,0.0001087911950889,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,8.035281643969938e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,0.000108791187813,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,0.0005160584696568,288.051513671875,294.1499938964844,295.6336975097656,294.52166748046875,297.0790710449219,295.6861267089844,289.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007655411958,1.7646859973297072e-08,0.0011007478460669,-0.0452474951744079,0.0,0.0,0.0,-0.0135611221194267,60.0,11.03749179840088,0.0,-8.261258699349129e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.868408203125,0.0,0.0,0.0001033107400871,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,0.0001087911950889,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,8.035281643969938e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,0.000108791187813,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,0.0005160584696568,288.051513671875,294.1499938964844,295.6336975097656,294.52166748046875,297.0790710449219,295.6861267089844,289.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007655411958,1.7646859973297072e-08,0.0011007478460669,-0.0452474951744079,0.0,0.0,0.0,-0.0135611221194267,60.0,11.03749179840088,0.0,-8.261258699349129e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001033813750836,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0001088655772036,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,8.040775719564408e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,0.0001088655699277,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0005164113244973,288.0630798339844,294.1499938964844,295.5960388183594,294.46405029296875,297.0503234863281,295.6471862792969,289.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015183990821,1.7734876678332512e-08,0.0011015007039532,-0.0454774387180805,0.0,0.0,0.0,-0.0136047564446926,60.0,10.900436401367188,0.0,-8.272559881561392e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001033813750836,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0001088655772036,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,8.040775719564408e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,0.0001088655699277,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0005164113244973,288.0630798339844,294.1499938964844,295.5960388183594,294.46405029296875,297.0503234863281,295.6471862792969,289.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015183990821,1.7734876678332512e-08,0.0011015007039532,-0.0454774387180805,0.0,0.0,0.0,-0.0136047564446926,60.0,10.900436401367188,0.0,-8.272559881561392e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,0.0001034169108606,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88427734375,0.0,0.0,0.0001089029974536,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,8.043539128266275e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0001089029901777,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0005165887996554,288.06884765625,294.1499938964844,295.5776672363281,294.4364013671875,297.03594970703125,295.6277160644531,289.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018980294466,1.7779155925268242e-08,0.0011018802179023,-0.045593112707138,0.0,0.0,0.0,-0.0136267123743891,60.0,10.831986427307127,0.0,-8.278247776161154e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
