time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,0.0001034287561196,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,0.000108915468445,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,8.04446026450023e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895568847656,0.0,0.0,0.000108915461169,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,0.0005166479386389,288.0746459960937,294.1499938964844,295.5596008300781,294.4095764160156,297.0215148925781,295.60858154296875,289.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020189849659,1.779390679246262e-08,0.0011020011734217,-0.0456316545605659,0.0,0.0,0.0,-0.0136339981108903,60.0,10.76432991027832,0.0,-8.28014350418016e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,0.0001034193410305,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,0.0001089055513148,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,8.043728303164244e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,0.0001089055513148,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0005166009068489,288.086181640625,294.1499938964844,295.52447509765625,294.358642578125,296.9926147460937,295.5714416503906,289.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019204976037,1.7782173955538383e-08,0.0011019026860594,-0.0456010028719902,0.0,0.0,0.0,-0.0136281913146376,60.0,10.630946159362791,0.0,-8.278636443037612e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,0.0001034193410305,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,0.0001089055513148,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,8.043728303164244e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,0.0001089055513148,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0005166009068489,288.086181640625,294.1499938964844,295.52447509765625,294.358642578125,296.9926147460937,295.5714416503906,289.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019204976037,1.7782173955538383e-08,0.0011019026860594,-0.0456010028719902,0.0,0.0,0.0,-0.0136281913146376,60.0,10.630946159362791,0.0,-8.278636443037612e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,0.0001033431180985,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,0.0001088252902263,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,8.037799852900207e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0001088252902263,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,0.0005162202287465,288.09771728515625,294.1499938964844,295.4908447265625,294.31170654296875,296.9635925292969,295.5365295410156,289.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011071037501,1.7687202813476688e-08,0.0011010894086211,-0.0453528948128223,0.0,0.0,0.0,-0.0135811045765876,60.0,10.503861427307127,0.0,-8.266437845350083e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,0.0001033431180985,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,0.0001088252902263,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,8.037799852900207e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0001088252902263,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,0.0005162202287465,288.09771728515625,294.1499938964844,295.4908447265625,294.31170654296875,296.9635925292969,295.5365295410156,289.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011071037501,1.7687202813476688e-08,0.0011010894086211,-0.0453528948128223,0.0,0.0,0.0,-0.0135811045765876,60.0,10.503861427307127,0.0,-8.266437845350083e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.000103223901533,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,0.0001086997508537,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,8.028527372516692e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,0.0001086997435777,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.00051562464796,288.1092224121094,294.1499938964844,295.4588623046875,294.26910400390625,296.93463134765625,295.5034484863281,289.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998401558026,1.7538654972781842e-08,0.001099822577089,-0.0449647977948188,0.0,0.0,0.0,-0.013507479801774,60.0,10.380824089050291,0.0,-8.247376115377848e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.000103223901533,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,0.0001086997508537,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,8.028527372516692e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,0.0001086997435777,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.00051562464796,288.1092224121094,294.1499938964844,295.4588623046875,294.26910400390625,296.93463134765625,295.5034484863281,289.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998401558026,1.7538654972781842e-08,0.001099822577089,-0.0449647977948188,0.0,0.0,0.0,-0.013507479801774,60.0,10.380824089050291,0.0,-8.247376115377848e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0001030908169923,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,0.0001085596013581,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,8.018175867618993e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,0.0001085595940821,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0005149598582647,288.1192932128906,294.1499938964844,295.4321594238281,294.235595703125,296.9091491699219,295.4754333496094,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984234977513,1.737282673275331e-08,0.001098406035453,-0.0445315316319465,0.0,0.0,0.0,-0.0134252794086933,60.0,10.275696754455566,0.0,-8.226123071608529e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,0.0001030664207064,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,0.0001085339099518,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,8.016278297873214e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,0.0001085339099518,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,0.0005148380296304,288.12066650390625,294.1499938964844,295.4286499023437,294.2313232421875,296.9057006835937,295.4717712402344,289.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981631930917,1.7342431490874333e-08,0.0010981458472087,-0.0444521121680736,0.0,0.0,0.0,-0.0134102087467908,60.0,10.261879920959473,0.0,-8.222230007959298e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,0.0001029817576636,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,0.0001084447576431,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,8.009693556232378e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0001084447503671,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0005144150927662,288.1264038085937,294.1499938964844,295.41424560546875,294.21435546875,296.8912353515625,295.4561462402344,289.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972619056701,1.723693898725287e-08,0.0010972446762025,-0.0441764704883098,0.0,0.0,0.0,-0.0133579159155488,60.0,10.202978134155272,0.0,-8.208727564351649e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.000102869416878,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0001083264578483,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,8.000956586329266e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001083264578483,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,0.000513853970915,288.13214111328125,294.1499938964844,295.4003295898437,294.19873046875,296.87677001953125,295.4410400390625,289.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960599174723,1.709696206830813e-08,0.0010960428044199,-0.0438107177615165,0.0,0.0,0.0,-0.0132884988561272,60.0,10.145956039428713,0.0,-8.190828282295115e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,0.0001026007521431,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,0.0001080435467883,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.980060036061332e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,0.0001080435395124,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,0.000512511935085,288.1435241699219,294.1499938964844,295.3740539550781,294.1717529296875,296.8480224609375,295.41278076171875,289.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931991273537,1.6762204069209474e-08,0.0010931824799627,-0.0429359301924705,0.0,0.0,0.0,-0.0131225557997822,60.0,10.038147926330566,0.0,-8.148100505422917e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,0.0001026007521431,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,0.0001080435467883,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.980060036061332e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,0.0001080435395124,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,0.000512511935085,288.1435241699219,294.1499938964844,295.3740539550781,294.1717529296875,296.8480224609375,295.41278076171875,289.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931991273537,1.6762204069209474e-08,0.0010931824799627,-0.0429359301924705,0.0,0.0,0.0,-0.0131225557997822,60.0,10.038147926330566,0.0,-8.148100505422917e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.0001022803771775,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,0.0001077061679097,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,7.955141336424276e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0001077061606338,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0005109115736559,288.1548767089844,294.1499938964844,295.3500061035156,294.1508178710937,296.8194885253906,295.3867492675781,289.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089785946533,1.6363008725761574e-08,0.001089769648388,-0.0418926253914833,0.0,0.0,0.0,-0.0129246609285473,60.0,9.938355445861816,0.0,-8.097293147102391e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,0.0001022803771775,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,0.0001077061679097,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,7.955141336424276e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638671875,0.0,0.0,0.0001077061606338,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0005109115736559,288.1548767089844,294.1499938964844,295.3500061035156,294.1508178710937,296.8194885253906,295.3867492675781,289.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089785946533,1.6363008725761574e-08,0.001089769648388,-0.0418926253914833,0.0,0.0,0.0,-0.0129246609285473,60.0,9.938355445861816,0.0,-8.097293147102391e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001019235642161,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,0.0001073304229066,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,7.927389378892258e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.0001073304229066,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.000509129196871,288.1661682128906,294.1499938964844,295.3273010253906,294.1340026855469,296.7911682128906,295.36248779296875,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859845206141,1.591842035963964e-08,0.001085968571715,-0.0407305285334587,0.0,0.0,0.0,-0.0127042615786194,60.0,9.844855308532717,0.0,-8.04089594907964e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0001019235642161,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,0.0001073304229066,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,7.927389378892258e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,0.0001073304229066,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.000509129196871,288.1661682128906,294.1499938964844,295.3273010253906,294.1340026855469,296.7911682128906,295.36248779296875,289.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859845206141,1.591842035963964e-08,0.001085968571715,-0.0407305285334587,0.0,0.0,0.0,-0.0127042615786194,60.0,9.844855308532717,0.0,-8.04089594907964e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.0001015451707644,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,0.0001069319623638,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.897959585534409e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,0.0001069319623638,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0005072390777058,288.1773986816406,294.1499938964844,295.3050537109375,294.119140625,296.7631225585937,295.3394470214844,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819527087733,1.5446950385467062e-08,0.0010819372255355,-0.0394979901611804,0.0,0.0,0.0,-0.0124705350026488,60.0,9.755599975585938,-0.0,-7.981303440374178e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,0.0001015451707644,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,0.0001069319623638,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,7.897959585534409e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,0.0001069319623638,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0005072390777058,288.1773986816406,294.1499938964844,295.3050537109375,294.119140625,296.7631225585937,295.3394470214844,289.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819527087733,1.5446950385467062e-08,0.0010819372255355,-0.0394979901611804,0.0,0.0,0.0,-0.0124705350026488,60.0,9.755599975585938,-0.0,-7.981303440374178e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,0.0001013508808682,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,0.0001067273624357,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.88284742156975e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0001067273624357,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,0.0005062685231678,288.1829833984375,294.1499938964844,295.2940673828125,294.11236572265625,296.7491149902344,295.3281555175781,289.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798802832141,1.52048595936094e-08,0.0010798651492223,-0.03886504098773,0.0,0.0,0.0,-0.0123505108058452,60.0,9.711676597595217,-0.0,-7.950789893129696e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,0.0001011490894597,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,0.0001065148680936,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,7.867152453400195e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.0001065148680936,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0005052605993114,288.1885681152344,294.1499938964844,295.2832336425781,294.1060485839844,296.7351989746094,295.3172302246094,289.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777302086353,1.4953434046560687e-08,0.0010777151910588,-0.0382076315581798,0.0,0.0,0.0,-0.0122258681803941,60.0,9.669214248657228,-0.0,-7.919161504332808e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.000100741184724,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,0.0001060853246599,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,7.83542709541507e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0001060853246599,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0005032229819335,288.19970703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7074890136719,295.295654296875,289.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733855888247,1.4445193485812524e-08,0.0010733711533248,-0.0368785709142684,0.0,0.0,0.0,-0.0119739202782511,60.0,9.585349082946776,-0.0,-7.855418715507767e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.000100741184724,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,0.0001060853246599,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,7.83542709541507e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0001060853246599,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.0,0.0,0.0005032229819335,288.19970703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7074890136719,295.295654296875,289.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733855888247,1.4445193485812524e-08,0.0010733711533248,-0.0368785709142684,0.0,0.0,0.0,-0.0119739202782511,60.0,9.585349082946776,-0.0,-7.855418715507767e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0001003167562885,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0001056383844115,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,7.802415348123759e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,0.0001056383771356,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,0.0005011028843,288.2107238769531,294.1499938964844,295.2408752441406,294.0848693847656,296.6802062988281,295.27520751953125,289.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688630864024,1.3916366725652553e-08,0.0010688491165637,-0.0354954786598682,0.0,0.0,0.0,-0.0117117576301097,60.0,9.507201194763184,-0.0,-7.78936808387698e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0001003167562885,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,0.0001056383844115,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,7.802415348123759e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,0.0001056383771356,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,0.0005011028843,288.2107238769531,294.1499938964844,295.2408752441406,294.0848693847656,296.6802062988281,295.27520751953125,289.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688630864024,1.3916366725652553e-08,0.0010688491165637,-0.0354954786598682,0.0,0.0,0.0,-0.0117117576301097,60.0,9.507201194763184,-0.0,-7.78936808387698e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.989439422497526e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0001051936196745,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,7.769565854687244e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,0.0001051936123985,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.0004989931476302,288.22174072265625,294.1499938964844,295.2203674316406,294.0765075683594,296.6529846191406,295.2548522949219,289.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643631685525,1.3390122788337068e-08,0.0010643497807905,-0.0341189391911029,0.0,0.0,0.0,-0.0114508783444762,60.0,9.429146766662598,-0.0,-7.723915729229702e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.989439422497526e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0001051936196745,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,7.769565854687244e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,0.0001051936123985,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.0004989931476302,288.22174072265625,294.1499938964844,295.2203674316406,294.0765075683594,296.6529846191406,295.2548522949219,289.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643631685525,1.3390122788337068e-08,0.0010643497807905,-0.0341189391911029,0.0,0.0,0.0,-0.0114508783444762,60.0,9.429146766662598,-0.0,-7.723915729229702e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,9.948339720722288e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001047608093358,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,7.737598934909329e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.0001047608093358,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0004969401052221,288.23223876953125,294.1499938964844,295.2010498046875,294.0697631835937,296.6272277832031,295.2362060546875,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599837405607,1.2878030197782664e-08,0.0010599709348753,-0.0327792316675186,0.0,0.0,0.0,-0.0111970119178295,60.0,9.359392166137695,-0.0,-7.660488421379341e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.94662768789567e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,0.0001047427867888,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,7.736267434665933e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0001047427795128,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,0.0004968545981682,288.232666015625,294.1499938964844,295.20025634765625,294.06951904296875,296.62615966796875,295.23541259765625,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598013177514,1.2856701481211983e-08,0.001059788512066,-0.0327234305441379,0.0,0.0,0.0,-0.0111864386126399,60.0,9.356485366821287,-0.0,-7.657852307829671e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,9.925504127750172e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,0.0001045203462126,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,7.719837594777346e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,0.0001045203389367,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,0.0004957994096912,288.2380676269531,294.1499938964844,295.1903686523437,294.0664978027344,296.6129455566406,295.2260131835937,289.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575505439192,1.2593510234637506e-08,0.0010575379710644,-0.0320348143577575,0.0,0.0,0.0,-0.0110559640452265,60.0,9.322113990783691,-0.0,-7.625361320151569e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.904191392706708e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.000104295912024,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04718017578125,0.0,0.0,7.703261508140713e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,0.0001042959047481,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,0.0004947347915731,288.2434997558594,294.1499938964844,295.1805725097656,294.0637512207031,296.5996398925781,295.21649169921875,289.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552805615589,1.2327965315250822e-08,0.0010552682215347,-0.0313399955630302,0.0,0.0,0.0,-0.0109243262559175,60.0,9.286794662475586,-0.0,-7.59264864313991e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,9.86216400633566e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001038533446262,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,7.670573540963233e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.0001038533446262,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0004926354740746,288.2543334960937,294.1499938964844,295.16131591796875,294.0591125488281,296.5732421875,295.1978759765625,289.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508018312975,1.1804331734310836e-08,0.00105079007335,-0.029969735071063,0.0,0.0,0.0,-0.0106647349894046,60.0,9.218868255615234,-0.0,-7.528349499352771e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,9.86216400633566e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0001038533446262,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,7.670573540963233e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.0001038533446262,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0004926354740746,288.2543334960937,294.1499938964844,295.16131591796875,294.0591125488281,296.5732421875,295.1978759765625,289.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508018312975,1.1804331734310836e-08,0.00105079007335,-0.029969735071063,0.0,0.0,0.0,-0.0106647349894046,60.0,9.218868255615234,-0.0,-7.528349499352771e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.82106357696466e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,0.0001034205415635,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,7.638606621185318e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0001034205342875,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0004905824316665,288.2650756835937,294.1499938964844,295.1424865722656,294.0555114746094,296.5470886230469,295.1798095703125,289.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464226361364,1.1292243584648531e-08,0.0010464113438501,-0.0286295264959335,0.0,0.0,0.0,-0.0104108722880482,60.0,9.154391288757324,-0.0,-7.465731499678442e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.82106357696466e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,0.0001034205415635,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,7.638606621185318e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,0.0001034205342875,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0004905824316665,288.2650756835937,294.1499938964844,295.1424865722656,294.0555114746094,296.5470886230469,295.1798095703125,289.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464226361364,1.1292243584648531e-08,0.0010464113438501,-0.0286295264959335,0.0,0.0,0.0,-0.0104108722880482,60.0,9.154391288757324,-0.0,-7.465731499678442e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.780682739801704e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0001029953054967,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,7.607199222547933e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,0.0001029953054967,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004885653033852,288.2757873535156,294.1499938964844,295.1240539550781,294.05279541015625,296.5211181640625,295.1620483398437,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421199258416,1.078912248431152e-08,0.0010421090992167,-0.0273126401007175,0.0,0.0,0.0,-0.0101614529266953,60.0,9.091944694519045,-0.0,-7.40446424174479e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.780682739801704e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0001029953054967,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,7.607199222547933e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,0.0001029953054967,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004885653033852,288.2757873535156,294.1499938964844,295.1240539550781,294.05279541015625,296.5211181640625,295.1620483398437,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421199258416,1.078912248431152e-08,0.0010421090992167,-0.0273126401007175,0.0,0.0,0.0,-0.0101614529266953,60.0,9.091944694519045,-0.0,-7.40446424174479e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.743010741658507e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0001025986057356,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.577898941235617e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0001025985984597,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.0004866835079155,288.2863464355469,294.1499938964844,295.1060485839844,294.05084228515625,296.49578857421875,295.14532470703125,289.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381061583757,1.031975926935047e-08,0.001038095797412,-0.0260839834809303,0.0,0.0,0.0,-0.0099287703633308,60.0,9.036417007446287,-0.0,-7.347535557755691e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.743010741658507e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0001025986057356,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,7.577898941235617e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,0.0001025985984597,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,0.0004866835079155,288.2863464355469,294.1499938964844,295.1060485839844,294.05084228515625,296.49578857421875,295.14532470703125,289.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381061583757,1.031975926935047e-08,0.001038095797412,-0.0260839834809303,0.0,0.0,0.0,-0.0099287703633308,60.0,9.036417007446287,-0.0,-7.347535557755691e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
