time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.722772665554658e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,0.0001023854856612,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.562158134533092e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,0.0001023854856612,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,0.0004856725863646,288.2916564941406,294.1499938964844,295.0971984863281,294.0501403808594,296.48297119140625,295.1367492675781,289.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359497973695,1.0067608968711284e-08,0.0010359397856518,-0.0254238806664943,0.0,0.0,0.0,-0.0098037691786885,60.0,9.006746292114258,-0.0,-7.317042616250546e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,9.704950934974475e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970764160156,0.0,0.0,0.0001021978168864,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,7.548296707682312e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,0.0001021978096105,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0004847823292948,288.2969055175781,294.1499938964844,295.0884704589844,294.0495910644531,296.4704284667969,295.1286315917969,289.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340509470552,9.845562587429413e-09,0.0010340410517528,-0.0248425584286451,0.0,0.0,0.0,-0.0096936915069818,60.0,8.980491638183594,-0.0,-7.290243075885884e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.669712744653224e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0001018267357721,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,7.520888902945444e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0001018267357721,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,0.0004830221005249,288.307373046875,294.1499938964844,295.0712890625,294.04888916015625,296.4454040527344,295.1124267578125,289.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302959708496,9.406522671895344e-09,0.0010302866576239,-0.0236930698156356,0.0,0.0,0.0,-0.0094760386273264,60.0,8.928264617919922,-0.0,-7.237398591541935e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.669712744653224e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0001018267357721,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,7.520888902945444e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0001018267357721,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,0.0004830221005249,288.307373046875,294.1499938964844,295.0712890625,294.04888916015625,296.4454040527344,295.1124267578125,289.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302959708496,9.406522671895344e-09,0.0010302866576239,-0.0236930698156356,0.0,0.0,0.0,-0.0094760386273264,60.0,8.928264617919922,-0.0,-7.237398591541935e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,9.636373579269276e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,0.0001014756635413,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11724853515625,0.0,0.0,7.494958117604256e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0001014756562653,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,0.0004813567502424,288.3178100585937,294.1499938964844,295.05450439453125,294.0486755371094,296.4207458496094,295.0968017578125,289.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267440229654,8.991150046711027e-09,0.0010267350589856,-0.0226054601371288,0.0,0.0,0.0,-0.0092701222747564,60.0,8.879769325256348,-0.0,-7.187578887624113e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,9.636373579269276e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,0.0001014756635413,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11724853515625,0.0,0.0,7.494958117604256e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0001014756562653,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,0.0004813567502424,288.3178100585937,294.1499938964844,295.05450439453125,294.0486755371094,296.4207458496094,295.0968017578125,289.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267440229654,8.991150046711027e-09,0.0010267350589856,-0.0226054601371288,0.0,0.0,0.0,-0.0092701222747564,60.0,8.879769325256348,-0.0,-7.187578887624113e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.604326623957604e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0001011381900752,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,7.470032869605348e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0001011381900752,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0004797559522558,288.3281555175781,294.1499938964844,295.0381164550781,294.0487670898437,296.39630126953125,295.08154296875,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233299108222,8.591875655383774e-09,0.0010233212960883,-0.0215599294751882,0.0,0.0,0.0,-0.0090721864253282,60.0,8.83348560333252,-0.0,-7.139852442605843e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.604326623957604e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0001011381900752,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,7.470032869605348e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0001011381900752,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0004797559522558,288.3281555175781,294.1499938964844,295.0381164550781,294.0487670898437,296.39630126953125,295.08154296875,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233299108222,8.591875655383774e-09,0.0010233212960883,-0.0215599294751882,0.0,0.0,0.0,-0.0090721864253282,60.0,8.83348560333252,-0.0,-7.139852442605843e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,9.574475552653894e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0001008238468784,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.446815288858488e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001008238396025,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,0.0004782648175023,288.3384704589844,294.1499938964844,295.02215576171875,294.04913330078125,296.3720703125,295.066650390625,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201492113992,8.219958935740124e-09,0.0010201410623267,-0.020585972815752,0.0,0.0,0.0,-0.008887811563909,60.0,8.789402961730957,-0.0,-7.09553873434743e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,9.574475552653894e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0001008238468784,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,7.446815288858488e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001008238396025,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,0.0004782648175023,288.3384704589844,294.1499938964844,295.02215576171875,294.04913330078125,296.3720703125,295.066650390625,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201492113992,8.219958935740124e-09,0.0010201410623267,-0.020585972815752,0.0,0.0,0.0,-0.008887811563909,60.0,8.789402961730957,-0.0,-7.09553873434743e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.558795136399568e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001006587262963,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,7.434619328705594e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,0.0001006587190204,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,0.0004774815461132,288.3436584472656,294.1499938964844,295.0143127441406,294.0493469238281,296.35992431640625,295.0592041015625,289.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024599651434983e-09,0.0010184706188738,-0.0200743544846773,0.0,0.0,0.0,-0.0087909642606973,60.0,8.766948699951172,-0.0,-7.072316776657317e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.54463321249932e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,0.0001005095909931,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,7.423604984069243e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,0.0001005095909931,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0004767741484101,288.34881591796875,294.1499938964844,295.006591796875,294.0495910644531,296.3477478027344,295.0517272949219,289.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848158567469454e-09,0.0010169618763029,-0.0196122657507658,0.0,0.0,0.0,-0.0087034944444894,60.0,8.744447708129883,-0.0,-7.051376371691731e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.519149170955644e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0001002412318484,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,7.403783820336685e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0001002412245725,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.000475501146866,288.359130859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3236083984375,295.0372009277344,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.530650769638214e-09,0.001014245674014,-0.0187807008624076,0.0,0.0,0.0,-0.0085460860282182,60.0,8.703100204467773,-0.0,-7.013772318487099e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.519149170955644e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0001002412318484,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,7.403783820336685e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0001002412245725,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.000475501146866,288.359130859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3236083984375,295.0372009277344,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.530650769638214e-09,0.001014245674014,-0.0187807008624076,0.0,0.0,0.0,-0.0085460860282182,60.0,8.703100204467773,-0.0,-7.013772318487099e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,9.496444545220584e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0001000021366053,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,7.3861243436113e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0001000021366053,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,0.0004743669996969,288.369384765625,294.1499938964844,294.97662353515625,294.0505065917969,296.2997436523437,295.0231628417969,289.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776601104761e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.66513442993164,-0.0,-6.980354783081566e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,9.496444545220584e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0001000021366053,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,7.3861243436113e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0001000021366053,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,0.0004743669996969,288.369384765625,294.1499938964844,294.97662353515625,294.0505065917969,296.2997436523437,295.0231628417969,289.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776601104761e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.66513442993164,-0.0,-6.980354783081566e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,9.47692897170782e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.979662718251348e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,7.370945968432352e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,9.979662718251348e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,0.0004733921668957,288.37957763671875,294.1499938964844,294.9622497558594,294.0507202148437,296.2762451171875,295.00958251953125,289.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754370898,7.004635094176592e-09,0.0010097473859786,-0.0174029618501663,0.0,0.0,0.0,-0.0082853157073259,60.0,8.629798889160156,-0.0,-6.951694331291949e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,9.47692897170782e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.979662718251348e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759033203125,0.0,0.0,7.370945968432352e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,9.979662718251348e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,0.0004733921668957,288.37957763671875,294.1499938964844,294.9622497558594,294.0507202148437,296.2762451171875,295.00958251953125,289.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754370898,7.004635094176592e-09,0.0010097473859786,-0.0174029618501663,0.0,0.0,0.0,-0.0082853157073259,60.0,8.629798889160156,-0.0,-6.951694331291949e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.460028377361596e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,9.961865725927056e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,7.357800495810807e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.961865725927056e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0004725479520857,288.3896789550781,294.1499938964844,294.9482421875,294.0506286621094,296.25311279296875,294.9964294433594,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794075524396703e-09,0.0010079472558572,-0.0168514363467693,0.0,0.0,0.0,-0.0081809340044856,60.0,8.59729290008545,-0.0,-6.926922679895142e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.460028377361596e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,9.961865725927056e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,7.357800495810807e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.961865725927056e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0004725479520857,288.3896789550781,294.1499938964844,294.9482421875,294.0506286621094,296.25311279296875,294.9964294433594,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794075524396703e-09,0.0010079472558572,-0.0168514363467693,0.0,0.0,0.0,-0.0081809340044856,60.0,8.59729290008545,-0.0,-6.926922679895142e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,9.449952631257474e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.951255924534053e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.349964289460331e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900329589844,0.0,0.0,9.951255196938293e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898498535156,0.0,0.0,0.0004720446595456,288.394775390625,294.1499938964844,294.94140625,294.0504150390625,296.24151611328125,294.9898376464844,289.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668547047894435e-09,0.0010068749543279,-0.0165226273238658,0.0,0.0,0.0,-0.0081187095493078,60.0,8.580829620361328,-0.0,-6.912175365414441e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.441648580832408e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949157714844,0.0,0.0,9.942510951077566e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,7.34350542188622e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,9.942510951077566e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,0.0004716298426501,288.3998413085937,294.1499938964844,294.93463134765625,294.05010986328125,296.2298889160156,294.9832458496094,289.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.5650840319619874e-09,0.0010059894993901,-0.016251616179943,0.0,0.0,0.0,-0.0080674150958657,60.0,8.56407356262207,-0.0,-6.900032190060301e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.42819460760802e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045593261719,0.0,0.0,9.928343206411228e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,7.333041139645502e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045593261719,0.0,0.0,9.928343206411228e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043762207031,0.0,0.0,0.0004709577769972,288.4099426269531,294.1499938964844,294.9214172363281,294.0491027832031,296.206787109375,294.9703063964844,289.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974678887745995e-09,0.0010045551462098,-0.015812549740076,0.0,0.0,0.0,-0.0079843150451779,60.0,8.5325927734375,-0.0,-6.880382130702857e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.42819460760802e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045593261719,0.0,0.0,9.928343206411228e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,7.333041139645502e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045593261719,0.0,0.0,9.928343206411228e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043762207031,0.0,0.0,0.0004709577769972,288.4099426269531,294.1499938964844,294.9214172363281,294.0491027832031,296.206787109375,294.9703063964844,289.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974678887745995e-09,0.0010045551462098,-0.015812549740076,0.0,0.0,0.0,-0.0079843150451779,60.0,8.5325927734375,-0.0,-6.880382130702857e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.417498222319408e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,9.917080024024472e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,7.324721809709445e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,9.917080024024472e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,0.0004704234888777,288.4200439453125,294.1499938964844,294.9085693359375,294.0474548339844,296.1839599609375,294.9576721191406,289.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264209595485681e-09,0.0010034160222858,-0.0154634770005941,0.0,0.0,0.0,-0.0079182544723153,60.0,8.50291633605957,-0.0,-6.864780033311035e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.417498222319408e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,9.917080024024472e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,7.324721809709445e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,9.917080024024472e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,0.0004704234888777,288.4200439453125,294.1499938964844,294.9085693359375,294.0474548339844,296.1839599609375,294.9576721191406,289.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264209595485681e-09,0.0010034160222858,-0.0154634770005941,0.0,0.0,0.0,-0.0079182544723153,60.0,8.50291633605957,-0.0,-6.864780033311035e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.409847552888095e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,9.909023356158286e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,7.318771531572565e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,9.909022628562524e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236328125,0.0,0.0,0.0004700413264799,288.4300842285156,294.1499938964844,294.8961181640625,294.0450744628906,296.16143798828125,294.9453125,289.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026065865531,6.168889399305044e-09,0.001002600416541,-0.0152137810364365,0.0,0.0,0.0,-0.0078709982335567,60.0,8.47451400756836,-0.0,-6.853630907244225e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239074707031,0.0,0.0,9.409847552888095e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,9.909023356158286e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,7.318771531572565e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,9.909022628562524e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236328125,0.0,0.0,0.0004700413264799,288.4300842285156,294.1499938964844,294.8961181640625,294.0450744628906,296.16143798828125,294.9453125,289.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026065865531,6.168889399305044e-09,0.001002600416541,-0.0152137810364365,0.0,0.0,0.0,-0.0078709982335567,60.0,8.47451400756836,-0.0,-6.853630907244225e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,9.405148739460856e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.90407497738488e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,7.315116818062961e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.90407424978912e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,0.0004698066040873,288.4400939941406,294.1499938964844,294.884033203125,294.0418395996094,296.1392822265625,294.9332275390625,289.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.1103473392165605e-09,0.0010020999470725,-0.01506042573601,0.0,0.0,0.0,-0.0078419772908091,60.0,8.447410583496094,-0.0,-6.846787670156118e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,9.405148739460856e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.90407497738488e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,7.315116818062961e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.90407424978912e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,0.0004698066040873,288.4400939941406,294.1499938964844,294.884033203125,294.0418395996094,296.1392822265625,294.9332275390625,289.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.1103473392165605e-09,0.0010020999470725,-0.01506042573601,0.0,0.0,0.0,-0.0078419772908091,60.0,8.447410583496094,-0.0,-6.846787670156118e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,9.40125755732879e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,9.899977885652332e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,7.312090019695461e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,9.899977158056572e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.238037109375,0.0,0.0,0.0004696122487075,288.4450988769531,294.1499938964844,294.87811279296875,294.0398864746094,296.128173828125,294.9271850585937,289.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.0618745578722155e-09,0.0010016867890954,-0.0149334454908967,0.0,0.0,0.0,-0.0078179538249969,60.0,8.433860778808594,-0.0,-6.841123934009374e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.399143164046107e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,9.897751442622392e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,7.310445653274655e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,9.897750715026632e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,0.0004695066309068,288.4501037597656,294.1499938964844,294.872314453125,294.0376892089844,296.1170349121094,294.921142578125,289.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035534738657589e-09,0.001001460943371,-0.0148644456639885,0.0,0.0,0.0,-0.0078048924915492,60.0,8.420158386230469,-0.0,-6.83804799450627e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.397837129654364e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,9.896375559037553e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,7.309429929591715e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,9.89637483144179e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0004694413801189,288.4600830078125,294.1499938964844,294.8609619140625,294.032470703125,296.094970703125,294.9091796875,289.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019259313205794e-09,0.0010013206629082,-0.0148218115791678,0.0,0.0,0.0,-0.0077968188561499,60.0,8.393335342407227,-0.0,-6.83614729268811e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.397837129654364e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,9.896375559037553e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,7.309429929591715e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,9.89637483144179e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.0004694413801189,288.4600830078125,294.1499938964844,294.8609619140625,294.032470703125,296.094970703125,294.9091796875,289.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019259313205794e-09,0.0010013206629082,-0.0148218115791678,0.0,0.0,0.0,-0.0077968188561499,60.0,8.393335342407227,-0.0,-6.83614729268811e-08,0.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.050000000745058,9.39953388296999e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.050000000745058,9.898162534227596e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.050000000745058,7.310749060707167e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.0,0.050000000745058,9.898161806631832e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.050000000745058,0.0004695261304732,288.4700622558594,284.95001220703125,294.8500061035156,294.0260925292969,296.0731201171875,294.8974609375,289.6240539550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.0404015123083354e-09,0.001001501805149,-0.0148771964013576,0.0,0.0,0.0,-0.0078073013573884,60.0,8.367015838623047,-0.0,-6.838616428694877e-08,1.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.050000000745058,9.39953388296999e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.050000000745058,9.898162534227596e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.050000000745058,7.310749060707167e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.0,0.050000000745058,9.898161806631832e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.050000000745058,0.0004695261304732,288.4700622558594,284.95001220703125,294.8500061035156,294.0260925292969,296.0731201171875,294.8974609375,289.6240539550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.0404015123083354e-09,0.001001501805149,-0.0148771964013576,0.0,0.0,0.0,-0.0078073013573884,60.0,8.367015838623047,-0.0,-6.838616428694877e-08,1.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936950683594,0.6342730522155762,0.050000000745058,0.0406896211206913,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.19366455078125,0.6342730522155762,0.050000000745058,0.0428481325507164,298.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1937255859375,0.6342730522155762,0.050000000745058,0.0316474847495555,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19366455078125,0.6342730522155762,0.050000000745058,0.0428481288254261,298.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.6342730522155762,0.050000000745058,0.2032530754804611,289.3565673828125,284.95001220703125,294.8446960449219,294.0226745605469,297.36163330078125,297.7969970703125,289.8052978515625,1.0,0.1096929758787155,0.185734674334526,0.185734674334526,1.0,1.0,-0.4334652721881866,0.0168986711651086,0.4165665805339813,-0.1004026234149932,0.0,0.0,0.0,10.242071151733398,60.0,1083.0836181640625,0.0,12.232641220092772,1.0,281.0648193359375,283.8851013183594,300.8728942871094,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.144610237888775e-21,-2.572305118944388e-21,-2.572305118944388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.6326382756233215,0.050000000745058,0.0452305786311626,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.6326382756233215,0.050000000745058,0.0476299785077571,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.6326382756233215,0.050000000745058,0.0351793393492698,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.6326382756233215,0.050000000745058,0.0476299785077571,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.6326382756233215,0.050000000745058,0.2259361147880554,290.3128967285156,284.95001220703125,294.83953857421875,294.01934814453125,297.5293884277344,298.4893493652344,290.87384033203125,1.0,0.1210712790489196,0.3714693486690521,0.3714693486690521,1.0,1.0,-0.4819390773773193,0.0759847834706306,0.4059543013572693,-0.0534905046224594,1.0,1.0,0.0,12.527602195739746,60.0,7339.7158203125,0.0,16.673351287841797,1.0,281.1330871582031,288.05291748046875,300.8073425292969,304.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,2597.264892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0998430550098419,1.0,0.0,0.0,0.5616434812545776,0.5616587996482849,2.405459156307188e-07,3.281116008758545,3.2811033725738525,1.2728457477351183e-05,0.0,0.0,-0.0,5063.51220703125,0.0,12.305006980895996,1349.2667236328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
