time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0456763319671154,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0480993762612342,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0355260334908962,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0480993762612342,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.2281627357006073,287.1716003417969,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4560852050781,286.3316955566406,1.0,0.1405514180660247,0.7429386973381042,0.7429386973381042,1.0,1.0,-0.4866910278797149,0.1984556913375854,0.2882353365421295,0.0673732385039329,1.0,1.0,0.0,20.070878982543945,60.0,15090.22265625,0.0,23.17159652709961,1.0,282.3116455078125,286.0283508300781,298.5396728515625,302.56640625,293.1499938964844,293.1499938964844,283.1499938964844,2700.919189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496068924665451,1.0,0.0,0.0,1.0946606397628784,1.0946627855300903,8.018656671993085e-08,4.265677452087402,4.26566743850708,9.788034731172957e-06,0.0,0.0,-0.0,5709.9208984375,0.0,40.16864013671875,1895.403564453125,0.0,495.0104064941406,0.2802089154720306,1.0,0.0,3.0,1.0,0.0
17733840,298.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0456763319671154,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0480993762612342,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0355260334908962,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.0480993762612342,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.5717372894287109,0.050000000745058,0.2281627357006073,287.1716003417969,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4560852050781,286.3316955566406,1.0,0.1405514180660247,0.7429386973381042,0.7429386973381042,1.0,1.0,-0.4866910278797149,0.1984556913375854,0.2882353365421295,0.0673732385039329,1.0,1.0,0.0,20.070878982543945,60.0,15090.22265625,0.0,23.17159652709961,1.0,282.3116455078125,286.0283508300781,298.5396728515625,302.56640625,293.1499938964844,293.1499938964844,283.1499938964844,2700.919189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496068924665451,1.0,0.0,0.0,1.0946606397628784,1.0946627855300903,8.018656671993085e-08,4.265677452087402,4.26566743850708,9.788034731172957e-06,0.0,0.0,-0.0,5709.9208984375,0.0,40.16864013671875,1895.403564453125,0.0,495.0104064941406,0.2802089154720306,1.0,0.0,3.0,1.0,0.0
17733900,298.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.5498780608177185,0.050000000745058,0.0458133779466152,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.5498780608177185,0.050000000745058,0.0482436902821064,298.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.5498780608177185,0.050000000745058,0.0356326252222061,298.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.5498780608177185,0.050000000745058,0.0482436902821064,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.5498780608177185,0.050000000745058,0.2288473099470138,285.88525390625,284.95001220703125,294.8251647949219,294.0101318359375,296.897216796875,298.4150085449219,285.51568603515625,1.0,0.1489467322826385,0.9286733865737916,0.9286733865737916,1.0,1.0,-0.4881514012813568,0.2073579132556915,0.2807934880256653,0.0759630277752876,1.0,1.0,0.0,23.734107971191406,60.0,14128.9140625,0.0,26.3194522857666,1.0,282.69732666015625,285.27410888671875,297.3660583496094,300.9946594238281,293.1499938964844,293.1499938964844,283.1499938964844,4148.99267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681656658649444,1.0,0.0,0.0,1.3567358255386353,1.3567390441894531,1.2283396699785953e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5227.7255859375,0.0,76.44573974609375,1895.4361572265625,0.0,418.2956848144531,0.3413890600204468,1.0,0.0,3.0,1.0,0.0
17733960,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5330328345298767,0.050000000745058,0.045944157987833,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5330328345298767,0.050000000745058,0.0483814105391502,298.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5330328345298767,0.050000000745058,0.0357343442738056,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5330328345298767,0.050000000745058,0.0483814105391502,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.5330328345298767,0.050000000745058,0.2295005768537521,285.36053466796875,284.95001220703125,294.8207092285156,294.0072937011719,296.8319702148437,298.3747863769531,285.23455810546875,1.0,0.1565037965774536,0.9429386854171752,0.9429386854171752,0.800000011920929,1.0,-0.4895451664924621,0.2141976952552795,0.2753474712371826,0.0825330466032028,1.0,1.0,0.0,27.233095169067383,60.0,13686.681640625,0.0,29.3465576171875,1.0,282.9332275390625,285.0173034667969,296.73455810546875,300.0548095703125,293.1499938964844,293.1499938964844,283.1499938964844,5650.3193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056859612464905,1.0,0.0,0.0,1.5832899808883667,1.58329439163208,1.6726865226246448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.11669921875,0.0,121.49166107177734,1895.4371337890625,0.0,285.7808837890625,0.399285227060318,1.0,0.0,3.0,1.0,0.0
17734020,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.0461813323199749,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.04863116517663,298.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.0359188131988048,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.04863116517663,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.2306853234767913,285.0770568847656,284.95001220703125,294.81231689453125,294.0019836425781,296.0009155273437,298.3048095703125,285.0286865234375,1.0,0.1693446040153503,0.9714693427085876,0.9714693427085876,0.4000000059604645,1.0,-0.4920718967914581,0.3530207276344299,0.1390511691570282,0.2203356772661209,0.9800583720207214,0.9800583720207214,0.0,33.59625625610352,60.0,13507.759765625,0.0,34.91498565673828,1.0,283.1146545410156,284.7563171386719,296.52740478515625,299.5673522949219,293.1499938964844,293.1499938964844,283.1499938964844,9132.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293715626001358,1.0,0.0,0.0,1.9909956455230715,1.9910025596618648,2.645050756200362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.025390625,0.0,242.3933868408203,1895.4371337890625,0.0,98.738037109375,0.4986783266067505,1.0,0.0,3.0,1.0,0.0
17734080,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.0461813323199749,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.04863116517663,298.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.0359188131988048,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.04863116517663,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101801156997681,0.050000000745058,0.2306853234767913,285.0770568847656,284.95001220703125,294.81231689453125,294.0019836425781,296.0009155273437,298.3048095703125,285.0286865234375,1.0,0.1693446040153503,0.9714693427085876,0.9714693427085876,0.4000000059604645,1.0,-0.4920718967914581,0.3530207276344299,0.1390511691570282,0.2203356772661209,0.9800583720207214,0.9800583720207214,0.0,33.59625625610352,60.0,13507.759765625,0.0,34.91498565673828,1.0,283.1146545410156,284.7563171386719,296.52740478515625,299.5673522949219,293.1499938964844,293.1499938964844,283.1499938964844,9132.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293715626001358,1.0,0.0,0.0,1.9909956455230715,1.9910025596618648,2.645050756200362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.025390625,0.0,242.3933868408203,1895.4371337890625,0.0,98.738037109375,0.4986783266067505,1.0,0.0,3.0,1.0,0.0
17734140,298.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5005025267601013,0.050000000745058,0.0463140606880188,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5005025267601013,0.050000000745058,0.0487709380686283,298.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5005025267601013,0.050000000745058,0.0360220484435558,298.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5005025267601013,0.050000000745058,0.0487709380686283,297.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5005025267601013,0.050000000745058,0.2313483357429504,284.93524169921875,284.95001220703125,294.80731201171875,293.99884033203125,295.0602111816406,298.2671813964844,284.874267578125,1.0,0.17611625790596,0.9896489977836608,0.9896489977836608,0.1451215296983719,1.0,-0.4934871792793274,0.4708483219146728,0.0226388573646545,0.3374386727809906,0.91060209274292,0.91060209274292,0.0,37.164676666259766,60.0,13335.767578125,-0.0,38.07054901123047,1.0,283.140869140625,284.6082458496094,296.857421875,299.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,12171.9912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889719009399414,1.0,0.0,0.0,2.1957433223724365,2.195751905441284,3.217040500658186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.25341796875,0.0,329.9220886230469,1895.4371337890625,0.0,70.11873626708984,0.5468522906303406,1.0,0.0,3.0,1.0,0.0
17734200,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960421323776245,0.050000000745058,0.0463835373520851,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960421323776245,0.050000000745058,0.0488440990447998,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960421323776245,0.050000000745058,0.036076083779335,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960421323776245,0.050000000745058,0.0488440990447998,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960421323776245,0.050000000745058,0.2316953688859939,284.8529052734375,284.95001220703125,294.8045959472656,293.99713134765625,294.8269958496094,298.2476806640625,284.805419921875,1.0,0.1795264929533004,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942250847816467,2.045438350251061e-06,0.3606421947479248,0.841252863407135,0.841252863407135,0.0,39.027381896972656,60.0,13232.6884765625,-0.0,39.718292236328125,1.0,283.1458740234375,284.5596618652344,296.94207763671875,299.93408203125,293.1499938964844,293.1499938964844,283.1499938964844,14910.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910284996032715,1.0,0.0,0.0,2.2494781017303467,2.249487400054932,3.3764237628020055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.16357421875,0.0,364.5893859863281,1895.4371337890625,0.0,82.90895080566406,0.559503436088562,1.0,0.0,3.0,1.0,0.0
17734260,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.4879243373870849,0.050000000745058,0.0465228371322155,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.4879243373870849,0.050000000745058,0.0489907898008823,298.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.4879243373870849,0.050000000745058,0.0361844301223754,298.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.4879243373870849,0.050000000745058,0.0489907898008823,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.4879243373870849,0.050000000745058,0.232391208410263,284.7745056152344,284.95001220703125,294.79888916015625,293.9935607910156,294.7996826171875,298.2089233398437,284.7813415527344,1.0,0.1861325651407241,1.0,1.0,0.0,1.0,-0.4957115650177002,0.4957112073898315,3.577747520466801e-07,0.3620689213275909,0.7077404260635376,0.7077404260635376,0.0,42.755836486816406,60.0,12970.912109375,-0.0,43.02262878417969,1.0,283.1493225097656,284.599609375,296.98883056640625,300.0131225585937,293.1499938964844,293.1499938964844,283.1499938964844,23007.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926796078681946,1.0,0.0,0.0,2.1152150630950928,2.115225076675415,2.985399589761073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.583984375,0.0,345.719970703125,1895.4371337890625,0.0,92.9427719116211,0.5455402731895447,1.0,0.0,3.0,1.0,0.0
17734320,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.4862908720970154,0.050000000745058,0.0465524680912494,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.4862908720970154,0.050000000745058,0.0490219891071319,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.4862908720970154,0.050000000745058,0.0362074747681617,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.4862908720970154,0.050000000745058,0.0490219891071319,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.4862908720970154,0.050000000745058,0.2325392067432403,284.78179931640625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20074462890625,284.7977294921875,1.0,0.1875054836273193,1.0,1.0,0.0,1.0,-0.4960272908210754,0.4960269331932068,3.580427971883182e-07,0.3623848259449005,0.6907059550285339,0.6907059550285339,0.0,43.54897689819336,48.0,12922.4248046875,-0.0,43.728023529052734,1.0,283.1495361328125,284.6318359375,296.98931884765625,300.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,24267.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292660504579544,1.0,0.0,0.0,2.058502197265625,2.058512210845948,2.827457592502469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.17724609375,0.0,329.1024169921875,1895.4371337890625,0.0,92.8310089111328,0.5332052111625671,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.4840070307254791,0.050000000745058,0.0465944483876228,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.4840070307254791,0.050000000745058,0.0490661971271038,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.4840070307254791,0.050000000745058,0.0362401269376277,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.4840070307254791,0.050000000745058,0.0490661971271038,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.4840070307254791,0.050000000745058,0.2327489107847213,284.88238525390625,284.95001220703125,294.7915344238281,293.989013671875,294.792236328125,298.1655578613281,284.9087219238281,1.0,0.188966155052185,1.0,1.0,0.0,1.0,-0.4964749813079834,0.4964746236801147,3.586209516015515e-07,0.3631494045257568,0.6805950999259949,0.6805950999259949,0.0,44.6760368347168,48.0,12869.77734375,-0.0,44.731746673583984,1.0,283.1499328613281,284.7857360839844,296.9884338378906,300.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,22949.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925071716308594,1.0,0.0,0.0,1.869239330291748,1.8692480325698853,2.3314343877700602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.73193359375,0.0,257.6802978515625,1895.4371337890625,0.0,91.92865753173828,0.4956945180892944,1.0,0.0,3.0,1.0,0.0
17734440,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4840571582317352,0.050000000745058,0.0465935207903385,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4840571582317352,0.050000000745058,0.0490652211010456,298.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4840571582317352,0.050000000745058,0.0362394042313098,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4840571582317352,0.050000000745058,0.0490652211010456,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.4840571582317352,0.050000000745058,0.2327442914247512,284.88690185546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641845703125,284.9121398925781,1.0,0.1889098733663559,1.0,1.0,0.0,1.0,-0.496465116739273,0.4964647591114044,3.586216905659967e-07,0.3631622493267059,0.6818719506263733,0.6818719506263733,0.0,44.651458740234375,36.0,12874.421875,-0.0,44.70982360839844,1.0,283.1499328613281,284.788818359375,296.98846435546875,300.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,22760.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925256490707397,1.0,0.0,0.0,1.8673681020736688,1.8673768043518064,2.3267689641670586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.68505859375,0.0,256.3585205078125,1895.4371337890625,0.0,92.037841796875,0.4919410943984985,1.0,0.0,3.0,1.0,0.0
17734500,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.4852586090564728,0.050000000745058,0.0465713702142238,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.4852586090564728,0.050000000745058,0.0490418970584869,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.4852586090564728,0.050000000745058,0.0362221784889698,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.4852586090564728,0.050000000745058,0.0490418970584869,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.4852586090564728,0.050000000745058,0.2326336503028869,284.9294128417969,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493530273437,284.9437255859375,1.0,0.1877339035272598,1.0,1.0,0.0,1.0,-0.4962292015552521,0.4962288439273834,3.585281547202613e-07,0.3632246553897857,0.6968042850494385,0.6968042850494385,0.0,44.06154251098633,36.0,12890.33984375,-0.0,44.18405532836914,1.0,283.14996337890625,284.820556640625,296.988037109375,300.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,20414.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926937937736511,1.0,0.0,0.0,1.8404433727264404,1.8404514789581297,2.260155582689549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.560546875,0.0,239.03927612304688,1895.4371337890625,0.0,93.02574920654295,0.4840582609176636,1.0,0.0,3.0,1.0,0.0
17734560,298.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4878101646900177,0.050000000745058,0.0465248897671699,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4878101646900177,0.050000000745058,0.0489929504692554,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4878101646900177,0.050000000745058,0.0361860245466232,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4878101646900177,0.050000000745058,0.0489929504692554,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4878101646900177,0.050000000745058,0.2324014604091644,284.94976806640625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13653564453125,284.9546813964844,1.0,0.1854250133037567,1.0,1.0,0.0,1.0,-0.4957339167594909,0.4957335591316223,3.582158853987494e-07,0.3631002306938171,0.7076354622840881,0.7076354622840881,0.0,42.82100677490234,25.0,12903.9345703125,-0.0,43.080108642578125,1.0,283.1499938964844,284.8267517089844,296.9867858886719,300.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,19098.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292860209941864,1.0,0.0,0.0,1.8389368057250977,1.838944673538208,2.2564566393157293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.45947265625,0.0,233.61669921875,1895.4371337890625,0.0,93.99221801757812,0.4808846712112427,1.0,0.0,3.0,1.0,0.0
17734620,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943122565746307,0.050000000745058,0.0464118979871273,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943122565746307,0.050000000745058,0.0488739646971225,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943122565746307,0.050000000745058,0.0360981449484825,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943122565746307,0.050000000745058,0.0488739646971225,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943122565746307,0.050000000745058,0.231837049126625,284.9555969238281,284.95001220703125,294.7815856933594,293.98297119140625,294.7821044921875,298.1186218261719,284.9547424316406,1.0,0.179858773946762,1.0,1.0,0.0,1.0,-0.4945301115512848,0.4945297539234161,3.573761944153375e-07,0.3626185059547424,0.7137677669525146,0.7137677669525146,0.0,39.803619384765625,25.0,12881.275390625,-0.0,40.40392303466797,1.0,283.1499938964844,284.8250427246094,296.9833679199219,300.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,18301.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929139733314514,1.0,0.0,0.0,1.838400840759277,1.838408589363098,2.2551417089289322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.87451171875,0.0,230.45089721679688,1895.4371337890625,0.0,94.30191040039062,0.4789259433746338,1.0,0.0,3.0,1.0,0.0
17734680,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960929453372955,0.050000000745058,0.0463827028870582,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960929453372955,0.050000000745058,0.0488432198762893,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4968613982200622,0.1550526320934295,0.0362327843904495,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960929453372955,0.050000000745058,0.0488432198762893,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960929453372955,0.050000000745058,0.2316912114620208,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9539794921875,1.0,0.1784188747406005,1.0,1.0,0.0,1.0,-0.49440398812294,0.4944036304950714,3.5729107139559346e-07,0.3625742197036743,0.7139259576797485,0.7139259576797485,0.0,39.02476119995117,43.0,12874.0341796875,-0.0,39.7354736328125,1.0,283.1499938964844,284.8245849609375,296.982666015625,300.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18257.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928988039493561,1.0,0.0,0.0,1.8376920223236084,1.8376997709274288,2.253403010854527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.1025390625,0.0,230.07107543945312,1895.4371337890625,0.0,94.21468353271484,0.47867351770401,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.505760908126831,0.050000000745058,0.0462387204170227,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.505760908126831,0.1465997993946075,0.0486916005611419,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7467144131660461,0.1530760824680328,0.1061803326010704,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.505760908126831,0.050000000745058,0.0486916005611419,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.505760908126831,0.050000000745058,0.2309719920158386,285.0369567871094,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0821838378906,285.10125732421875,1.0,0.1801478266716003,1.0,1.0,0.0,1.0,-0.5769562125205994,0.5769557952880859,4.3111128888995154e-07,0.4253944158554077,0.7794445753097534,0.7794445753097534,0.0,35.83922576904297,43.0,14541.5234375,-0.0,46.15254592895508,1.0,283.1499938964844,284.9827880859375,296.9900207519531,300.0722045898437,293.1499938964844,293.1499938964844,283.1499938964844,16048.4365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941299378871918,1.0,0.0,0.0,1.88653576374054,1.8865433931350708,2.374780621039463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.8095703125,0.0,236.5628356933593,1895.4371337890625,0.0,100.8667984008789,0.4861193299293518,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.515984058380127,0.050000000745058,0.0461117774248123,298.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7182988524436951,0.1475231200456619,0.120025910437107,298.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.7626634240150452,0.1511239856481552,0.1071720421314239,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.515984058380127,0.050000000745058,0.0485579185187816,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.515984058380127,0.050000000745058,0.2303378731012344,285.1464233398437,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04986572265625,285.2111511230469,1.0,0.183343157172203,1.0,1.0,0.0,1.0,-0.6625363230705261,0.6625357866287231,5.137393941367918e-07,0.4899170398712158,0.886505663394928,0.886505663394928,0.0,33.16705322265625,46.0,16289.189453125,-0.0,54.00421142578125,1.0,283.1499938964844,285.0582275390625,297.00274658203125,300.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,12676.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965829074382782,1.0,0.0,0.0,2.010737419128418,2.010745048522949,2.697765069115121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.44775390625,0.0,263.5362548828125,1895.4371337890625,0.0,110.09266662597656,0.5067693591117859,1.0,0.0,3.0,1.0,0.0
17734860,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.5117804408073425,0.050000000745058,0.046160839498043,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7443625330924988,0.1431339979171753,0.1376576125621795,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7557799220085144,0.1518192738294601,0.1066217049956321,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.5117804408073425,0.1432227939367294,0.0486095882952213,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.5117804408073425,0.050000000745058,0.2305829524993896,285.29449462890625,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9790344238281,285.2823791503906,1.0,0.1877451241016388,1.0,1.0,0.0,1.0,-0.6835917234420776,0.6835911870002747,5.358366479413235e-07,0.5070837736129761,1.0,1.0,0.0,34.67679214477539,46.0,17406.35546875,-0.0,58.56830978393555,1.0,283.1499938964844,285.0162048339844,297.0873718261719,300.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,11383.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160164356231689,1.0,0.0,0.0,2.247165441513061,2.247174024581909,3.369484318227478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.16845703125,0.0,347.3607177734375,1895.4371337890625,0.0,141.74563598632812,0.5560891628265381,1.0,0.0,3.0,1.0,0.0
17734920,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.5185240507125854,0.050000000745058,0.046083427965641,297.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7515993714332581,0.1427219063043594,0.1369211375713348,297.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7653813362121582,0.1525537520647049,0.1068981438875198,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.6457371115684509,0.1443041265010833,0.0870778486132621,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.5185240507125854,0.050000000745058,0.2301962673664093,285.2811584472656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96746826171875,285.2767639160156,1.0,0.1893902271986007,1.0,1.0,0.0,1.0,-0.7286522388458252,0.7286516427993774,5.82823986405856e-07,0.5402498841285706,1.0,1.0,0.0,33.003273010253906,64.0,18044.07421875,-0.0,62.996707916259766,1.0,283.1499938964844,285.0160522460937,297.09539794921875,300.3875427246094,293.1499938964844,293.1499938964844,283.1499938964844,11770.7939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212137222290039,1.0,0.0,0.0,2.2852463722229004,2.2852554321289062,3.484652495444607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0009765625,0.0,365.3113708496094,1895.4371337890625,0.0,149.8882293701172,0.5682702660560608,1.0,0.0,3.0,1.0,0.0
17734980,297.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.7185494899749756,0.1433421075344085,0.1072059571743011,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048156738281,0.7622432708740234,0.1429894715547561,0.1361028254032135,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.7838262319564819,0.1565281450748443,0.1092024445533752,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7586847543716431,0.1393947750329971,0.1341825574636459,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.5282829999923706,0.050000000745058,0.2297061383724212,285.4030456542969,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4428100585937,1.0,0.2010134160518646,1.0,1.0,0.0,1.0,-0.8596885204315186,0.8596878051757812,7.340024694713065e-07,0.6395336985588074,1.0,1.0,0.0,31.65250396728516,64.0,20806.501953125,-0.0,82.55060577392578,1.0,283.1499938964844,285.1552734375,297.1218566894531,300.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,13504.3828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3444262146949768,1.0,0.0,0.0,2.447717905044556,2.447728157043457,3.997753879048105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.10595703125,0.0,448.9005432128906,1895.4371337890625,0.0,185.7632293701172,0.6049028635025024,1.0,0.0,3.0,1.0,0.0
17735040,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.7470028400421143,0.140231505036354,0.1234895586967468,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.7586373686790466,0.1434645652770996,0.1364191472530365,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7815040946006775,0.1578276306390762,0.1100837290287017,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.7528582215309143,0.13837631046772,0.1332502514123916,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.5248953700065613,0.050000000745058,0.2298661172389984,285.4658203125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8794860839844,285.505859375,1.0,0.2049297094345092,1.0,1.0,0.0,1.0,-0.8797701001167297,0.8797693252563477,7.593164923491713e-07,0.6552430391311646,1.0,1.0,0.0,32.72161102294922,52.0,21409.794921875,-0.0,87.82749938964844,1.0,283.1499938964844,285.1990661621094,297.13018798828125,300.6020202636719,293.1499938964844,293.1499938964844,283.1499938964844,13906.1142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518608510494232,1.0,0.0,0.0,2.483858585357666,2.4838693141937256,4.116679974686122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.681640625,0.0,469.0798034667969,1895.4371337890625,0.0,197.24546813964844,0.6165958046913147,1.0,0.0,3.0,1.0,0.0
17735100,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7364274859428406,0.1341622471809387,0.1240910291671752,297.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7485207319259644,0.144888550043106,0.137631744146347,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7733181715011597,0.1608542948961258,0.1122363954782486,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7379679083824158,0.1371316760778427,0.1315570026636123,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.5150873064994812,0.050000000745058,0.23038350045681,285.5340881347656,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8340759277344,285.5314636230469,1.0,0.2092621475458145,1.0,1.0,0.0,1.0,-0.8831389546394348,0.8831381797790527,7.639616796950577e-07,0.6584411263465881,1.0,1.0,0.0,35.52934265136719,52.0,21807.23828125,-0.0,92.67896270751952,1.0,283.1499938964844,285.1791381835937,297.1377868652344,300.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,14994.703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36875119805336,1.0,0.0,0.0,2.579246997833252,2.579258441925049,4.438938958628569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.701171875,0.0,525.2245483398438,1895.4371337890625,0.0,223.7041473388672,0.6370498538017273,1.0,0.0,3.0,1.0,0.0
17735160,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.7228369116783142,0.130817100405693,0.1202891916036605,297.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.7442337870597839,0.146544262766838,0.1391609758138656,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.7706329226493835,0.1637977957725525,0.1143718659877777,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.7302441596984863,0.1368353515863418,0.1309153735637664,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.5096901655197144,0.050000000745058,0.2307081222534179,285.5054931640625,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274841308594,285.4945068359375,1.0,0.2118048518896103,1.0,1.0,0.0,1.0,-0.8825926184654236,0.8825918436050415,7.635977112840919e-07,0.6585555076599121,1.0,1.0,0.0,37.263771057128906,40.0,21875.26171875,-0.0,95.17731475830078,1.0,283.1499938964844,285.13006591796875,297.1078186035156,300.69293212890625,293.1499938964844,293.1499938964844,283.1499938964844,15839.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380582720041275,1.0,0.0,0.0,2.650902271270752,2.650914430618286,4.689005947966507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.94482421875,0.0,570.2266235351562,1895.4371337890625,0.0,242.7901611328125,0.6572627425193787,1.0,0.0,3.0,1.0,0.0
17735220,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7153169512748718,0.1289821714162826,0.1174147948622703,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.746752917766571,0.1494749933481216,0.1418893486261367,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7758219838142395,0.1684456318616867,0.1176898926496505,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7286387085914612,0.1374314576387405,0.1311238259077072,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.5081140995025635,0.121634654700756,0.2308089882135391,285.44293212890625,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.76104736328125,285.43487548828125,1.0,0.2129056900739669,1.0,1.0,0.0,1.0,-0.8867688179016113,0.8867680430412292,7.694358146181912e-07,0.6626128554344177,1.0,1.0,0.0,37.85801315307617,40.0,22064.212890625,-0.0,96.89772033691406,1.0,283.1499938964844,285.055908203125,297.0323486328125,300.6366882324219,293.1499938964844,293.1499938964844,283.1499938964844,17349.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388570487499237,1.0,0.0,0.0,2.774402618408203,2.774415969848633,5.136085974299931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.91845703125,0.0,653.6947021484375,1895.4371337890625,0.0,256.0479431152344,0.68442702293396,1.0,0.0,3.0,1.0,0.0
17735280,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.7633107304573059,0.1291276663541793,0.116876520216465,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.80146723985672,0.1502218544483184,0.1420637816190719,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.8324003219604492,0.169503316283226,0.1180522218346595,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.7792830467224121,0.1378021836280822,0.1308884620666504,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.6440686583518982,0.1219675913453102,0.3513302505016327,285.4403381347656,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7317199707031,285.47271728515625,1.0,0.2152217626571655,1.0,1.0,0.0,1.0,-1.0313819646835327,1.0313810110092163,9.643541716286563e-07,0.7684425115585327,1.0,1.0,0.0,28.728702545166016,58.0,23961.25390625,-0.0,112.95862579345705,1.0,283.1499938964844,285.1201171875,297.01959228515625,300.6314392089844,293.1499938964844,293.1499938964844,283.1499938964844,17596.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890498280525207,1.0,0.0,0.0,2.794029235839844,2.794042587280273,5.209010396356462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.67529296875,0.0,667.6661376953125,1895.4371337890625,0.0,256.854736328125,0.6921378970146179,1.0,0.0,3.0,1.0,0.0
17735340,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7919247150421143,0.1307546943426132,0.1178739517927169,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8355767726898193,0.1549900025129318,0.1463909298181533,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.8706719875335693,0.1758221238851547,0.1227582469582557,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.8120652437210083,0.1438368856906891,0.1336593329906463,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.7621243000030518,0.1143825650215148,0.5257553458213806,285.9521484375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7400207519531,285.9331359863281,1.0,0.2330920994281768,1.0,1.0,0.0,1.0,-1.191129446029663,1.191128134727478,1.2241793001521728e-06,0.8977961540222168,1.0,1.0,0.0,27.16519927978516,46.0,28112.1015625,-0.0,159.65333557128906,1.0,283.1499938964844,285.4545593261719,297.15386962890625,301.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,19201.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231524169445038,1.0,0.0,0.0,2.9187073707580566,2.918722152709961,5.684266852767905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.66259765625,0.0,761.0941162109375,1895.4371337890625,0.0,318.4964294433594,0.7225510478019714,1.0,0.0,3.0,1.0,0.0
17735400,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7919247150421143,0.1307546943426132,0.1178739517927169,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8355767726898193,0.1549900025129318,0.1463909298181533,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.8706719875335693,0.1758221238851547,0.1227582469582557,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.8120652437210083,0.1438368856906891,0.1336593329906463,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.7621243000030518,0.1143825650215148,0.5257553458213806,285.9521484375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7400207519531,285.9331359863281,1.0,0.2330920994281768,1.0,1.0,0.0,1.0,-1.191129446029663,1.191128134727478,1.2241793001521728e-06,0.8977961540222168,1.0,1.0,0.0,27.16519927978516,46.0,28112.1015625,-0.0,159.65333557128906,1.0,283.1499938964844,285.4545593261719,297.15386962890625,301.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,19201.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231524169445038,1.0,0.0,0.0,2.9187073707580566,2.918722152709961,5.684266852767905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.66259765625,0.0,761.0941162109375,1895.4371337890625,0.0,318.4964294433594,0.7225510478019714,1.0,0.0,3.0,1.0,0.0
17735460,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7908453941345215,0.131810575723648,0.1188288852572441,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8361520171165466,0.156780332326889,0.1484909653663635,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.869903028011322,0.1769750267267227,0.1239191144704818,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8155902624130249,0.1442470848560333,0.1371141672134399,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7503760457038879,0.1109649911522865,0.507340669631958,285.9899597167969,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.692138671875,285.9833374023437,1.0,0.2399025559425354,1.0,1.0,0.0,1.0,-1.2429803609848022,1.2429790496826172,1.3184504723540158e-06,0.940921425819397,1.0,1.0,0.0,28.361068725585938,46.0,29258.998046875,-0.0,169.48973083496094,1.0,283.1499938964844,285.48895263671875,297.1419372558594,301.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,20269.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453394114971161,1.0,0.0,0.0,2.9987809658050537,2.998796463012696,6.000436201247794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.1015625,0.0,825.469482421875,1895.4371337890625,0.0,364.5003662109375,0.7392516136169434,1.0,0.0,3.0,1.0,0.0
17735520,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.778692901134491,0.1322845518589019,0.1193505153059959,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8248242139816284,0.1575694680213928,0.1493575274944305,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.8567786812782288,0.1776147484779358,0.1243913769721984,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646301269531,0.802818238735199,0.1444754004478454,0.1373904943466186,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.7358044385910034,0.1097308248281478,0.5009386539459229,285.963623046875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6703186035156,285.9556884765625,1.0,0.2415506690740585,1.0,1.0,0.0,1.0,-1.2378565073013306,1.2378551959991455,1.3090362926959642e-06,0.9367884397506714,1.0,1.0,0.0,30.075178146362305,34.0,29203.857421875,-0.0,171.5047149658203,1.0,283.1499938964844,285.4606018066406,297.11016845703125,301.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,20674.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524105489253998,1.0,0.0,0.0,3.0286221504211426,3.028637886047364,6.120451985225372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.28564453125,0.0,850.3585205078125,1895.4371337890625,0.0,380.3993835449219,0.7493979930877686,1.0,0.0,3.0,1.0,0.0
17735580,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.7702429294586182,0.1335015594959259,0.1205554604530334,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8176676630973816,0.1597604304552078,0.1515287905931472,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8484392166137695,0.1798677295446396,0.1259058713912964,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7930601835250854,0.1455165892839431,0.1383049339056015,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7207195162773132,0.10744608938694,0.4887511730194092,285.890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6189880371094,285.8854675292969,1.0,0.2424544095993042,1.0,1.0,0.0,1.0,-1.2301902770996094,1.2301889657974243,1.2950107475262485e-06,0.930576741695404,1.0,1.0,0.0,31.63211441040039,25.0,29200.076171875,-0.0,172.37496948242188,1.0,283.1499938964844,285.3851013183594,297.0099182128906,301.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,22051.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585789442062378,1.0,0.0,0.0,3.1278483867645264,3.1278653144836426,6.528068752231775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.517578125,0.0,936.7075805664062,1895.4371337890625,0.0,394.8144836425781,0.773661196231842,1.0,0.0,3.0,1.0,0.0
