time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.7702429294586182,0.1335015594959259,0.1205554604530334,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8176676630973816,0.1597604304552078,0.1515287905931472,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8484392166137695,0.1798677295446396,0.1259058713912964,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7930601835250854,0.1455165892839431,0.1383049339056015,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7207195162773132,0.10744608938694,0.4887511730194092,285.890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6189880371094,285.8854675292969,1.0,0.2424544095993042,1.0,1.0,0.0,1.0,-1.2301902770996094,1.2301889657974243,1.2950107475262485e-06,0.930576741695404,1.0,1.0,0.0,31.63211441040039,25.0,29200.076171875,-0.0,172.37496948242188,1.0,283.1499938964844,285.3851013183594,297.0099182128906,301.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,22051.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585789442062378,1.0,0.0,0.0,3.1278483867645264,3.1278653144836426,6.528068752231775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.517578125,0.0,936.7075805664062,1895.4371337890625,0.0,394.8144836425781,0.773661196231842,1.0,0.0,3.0,1.0,0.0
17735700,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7746010422706604,0.1341100186109542,0.1210739091038703,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.8226000070571899,0.1608870774507522,0.1525551080703735,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8537573218345642,0.1812164783477783,0.126780092716217,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.7976230382919312,0.1462287604808807,0.1388986706733703,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7218565344810486,0.1068150773644447,0.4851451516151428,285.8624267578125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5984191894531,285.85699462890625,1.0,0.2415630519390106,1.0,1.0,0.0,1.0,-1.2294769287109375,1.2294756174087524,1.2936965276821866e-06,0.929981768131256,1.0,1.0,0.0,31.11481094360352,25.0,29268.66796875,-0.0,171.06997680664062,1.0,283.1499938964844,285.3517150878906,296.9812316894531,301.0073547363281,293.1499938964844,293.1499938964844,283.1499938964844,22829.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574856758117676,1.0,0.0,0.0,3.1825039386749268,3.182521343231201,6.758202744094888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.13623046875,0.0,986.6743774414062,1895.4371337890625,0.0,392.22119140625,0.7842509150505066,1.0,0.0,3.0,1.0,0.0
17735760,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.7838359475135803,0.1347557604312896,0.121592104434967,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8322057723999023,0.1620629727840423,0.1535964012145996,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.8644958138465881,0.1826888769865036,0.1277317553758621,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8073400259017944,0.1470472514629364,0.1395776271820068,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.727558970451355,0.1064127087593078,0.4826365411281585,285.8412475585937,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5805053710937,285.837890625,1.0,0.2398918569087982,1.0,1.0,0.0,1.0,-1.230293869972229,1.230292558670044,1.2951645658176858e-06,0.9306190013885498,1.0,1.0,0.0,29.934770584106445,25.0,29327.46484375,-0.0,168.85446166992188,1.0,283.1499938964844,285.3303527832031,296.9693603515625,300.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,23352.0,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559545218944549,1.0,0.0,0.0,3.218740940093994,3.2187588214874268,6.912981120876793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.197265625,0.0,1020.7634887695312,1895.4371337890625,0.0,388.61724853515625,0.7959150075912476,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147277832031,0.7955031394958496,0.1357815563678741,0.1224410980939865,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.8445287942886353,0.1638877391815185,0.1552407443523407,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.8786295652389526,0.1850260198116302,0.1292844116687774,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.819046139717102,0.1483999341726303,0.1407549381256103,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7346846461296082,0.1060867086052894,0.4804596900939941,285.8142395019531,284.95001220703125,294.77117919921875,293.9779357910156,294.7710876464844,297.5576477050781,285.81134033203125,1.0,0.2386862933635711,1.0,1.0,0.0,1.0,-1.2339493036270142,1.233947992324829,1.301790007346426e-06,0.9335211515426636,1.0,1.0,0.0,28.66944122314453,25.0,29491.51171875,-0.0,167.33346557617188,1.0,283.1499938964844,285.2970886230469,296.9709777832031,300.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,24343.6875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547810554504394,1.0,0.0,0.0,3.2863752841949463,3.286393880844116,7.206553505056945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.1826171875,0.0,1086.47216796875,1895.4371337890625,0.0,385.8772583007813,0.8095921277999878,1.0,0.0,3.0,1.0,0.0
17735880,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.7994286417961121,0.1361512541770935,0.1227513924241066,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.848750114440918,0.1645356565713882,0.1558295488357544,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.8834784626960754,0.1858624219894409,0.1298470944166183,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.8228830099105835,0.1488954722881317,0.1411952078342437,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.7371623516082764,0.1060281693935394,0.480008989572525,285.8080444335937,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55059814453125,285.8057861328125,1.0,0.238363966345787,1.0,1.0,0.0,1.0,-1.2356911897659302,1.2356898784637451,1.3049593690084291e-06,0.9349090456962584,1.0,1.0,0.0,28.28413200378418,25.0,29543.357421875,-0.0,167.0626983642578,1.0,283.1499938964844,285.2900695800781,296.9736022949219,300.9954833984375,293.1499938964844,293.1499938964844,283.1499938964844,24580.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547419250011444,1.0,0.0,0.0,3.302293539047241,3.3023123741149902,7.27653571175324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.72265625,0.0,1102.3365478515625,1895.4371337890625,0.0,385.78619384765625,0.8163971900939941,1.0,0.0,3.0,1.0,0.0
17735940,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.8142879605293274,0.1376179009675979,0.1239997446537017,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.8655105233192444,0.1670862436294555,0.1581668257713318,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.9024673104286194,0.1891629546880722,0.13208968937397,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.8377460241317749,0.1508827358484268,0.1429879963397979,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.7471334934234619,0.1059360057115554,0.4790339469909668,285.7834777832031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5258483886719,285.7819519042969,1.0,0.2374669462442398,1.0,1.0,0.0,1.0,-1.2436676025390625,1.2436662912368774,1.3195420933698188e-06,0.9412699341773988,1.0,1.0,0.0,26.92724609375,25.0,29804.638671875,-0.0,166.6723175048828,1.0,283.1499938964844,285.2575988769531,296.9859924316406,301.02130126953125,293.1499938964844,293.1499938964844,283.1499938964844,25782.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559952318668365,1.0,0.0,0.0,3.382108211517334,3.3821280002593994,7.632526717316068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.0205078125,0.0,1184.212890625,1895.4371337890625,0.0,388.7127075195313,0.8359712362289429,1.0,0.0,3.0,1.0,0.0
17736000,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.8142879605293274,0.1376179009675979,0.1239997446537017,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.8655105233192444,0.1670862436294555,0.1581668257713318,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.9024673104286194,0.1891629546880722,0.13208968937397,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.8377460241317749,0.1508827358484268,0.1429879963397979,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.7471334934234619,0.1059360057115554,0.4790339469909668,285.7834777832031,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5258483886719,285.7819519042969,1.0,0.2374669462442398,1.0,1.0,0.0,1.0,-1.2436676025390625,1.2436662912368774,1.3195420933698188e-06,0.9412699341773988,1.0,1.0,0.0,26.92724609375,25.0,29804.638671875,-0.0,166.6723175048828,1.0,283.1499938964844,285.2575988769531,296.9859924316406,301.02130126953125,293.1499938964844,293.1499938964844,283.1499938964844,25782.62109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559952318668365,1.0,0.0,0.0,3.382108211517334,3.3821280002593994,7.632526717316068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.0205078125,0.0,1184.212890625,1895.4371337890625,0.0,388.7127075195313,0.8359712362289429,1.0,0.0,3.0,1.0,0.0
17736060,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8268955945968628,0.139031782746315,0.1252242028713226,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.8812162280082703,0.1695285141468048,0.1604293882846832,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.9211980104446412,0.1923245340585708,0.1342623233795166,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76519775390625,0.8515865206718445,0.1528205275535583,0.1447671949863433,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.7565221190452576,0.1059771031141281,0.4788770377635956,285.7650451660156,284.95001220703125,294.7789001464844,293.9829406738281,294.7787170410156,297.50555419921875,285.76385498046875,1.0,0.2371086627244949,1.0,1.0,0.0,1.0,-1.252408504486084,1.2524070739746094,1.3356450381252216e-06,0.9482393264770508,1.0,1.0,0.0,25.875226974487305,25.0,30074.265625,-0.0,167.15997314453125,1.0,283.1499938964844,285.2310485839844,296.9941101074219,301.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,26919.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583130180835724,1.0,0.0,0.0,3.4558680057525635,3.455888509750366,7.969069315549859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.47607421875,0.0,1263.3939208984375,1895.4371337890625,0.0,394.1820983886719,0.8510871529579163,1.0,0.0,3.0,1.0,0.0
17736120,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.8274496793746948,0.1390984952449798,0.1252823024988174,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.8819249868392944,0.1696434170007705,0.1605362892150879,297.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.9220762252807616,0.192473217844963,0.1343648731708526,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.852214515209198,0.1529122740030288,0.1448519676923751,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7569425106048584,0.1059809699654579,0.4788818657398224,285.7645874023437,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5046691894531,285.7634582519531,1.0,0.2371040135622024,1.0,1.0,0.0,1.0,-1.2528374195098877,1.252835988998413,1.3364384585656808e-06,0.9485810995101928,1.0,1.0,0.0,25.83254623413086,25.0,30085.416015625,-0.0,167.20297241210938,1.0,283.1499938964844,285.2304077148437,296.9942932128906,301.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,26955.244140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584239721298218,1.0,0.0,0.0,3.45816421508789,3.4581847190856934,7.979662086654571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.22509765625,0.0,1265.9139404296875,1895.4371337890625,0.0,394.4458618164063,0.85463547706604,1.0,0.0,3.0,1.0,0.0
17736180,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8393135666847229,0.1405521482229232,0.1265578866004943,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.897172749042511,0.1721563935279846,0.1628841906785965,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.940892457962036,0.1957238614559173,0.1366158425807953,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8658555746078491,0.1549223214387893,0.1467196941375732,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7659619450569153,0.1060715913772583,0.4790664613246918,285.748779296875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48590087890625,285.7478942871094,1.0,0.2371450662612915,1.0,1.0,0.0,1.0,-1.2623519897460938,1.2623506784439087,1.3541124417315586e-06,0.956156611442566,1.0,1.0,0.0,24.98308181762696,25.0,30370.421875,-0.0,168.37086486816406,1.0,283.1499938964844,285.20623779296875,296.9987487792969,301.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,28112.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610481560230255,1.0,0.0,0.0,3.531633853912353,3.5316553115844727,8.322325015797105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2431640625,0.0,1348.32470703125,1895.4371337890625,0.0,400.7340087890625,0.872670590877533,1.0,0.0,3.0,1.0,0.0
17736240,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8393135666847229,0.1405521482229232,0.1265578866004943,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.897172749042511,0.1721563935279846,0.1628841906785965,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.940892457962036,0.1957238614559173,0.1366158425807953,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8658555746078491,0.1549223214387893,0.1467196941375732,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7659619450569153,0.1060715913772583,0.4790664613246918,285.748779296875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48590087890625,285.7478942871094,1.0,0.2371450662612915,1.0,1.0,0.0,1.0,-1.2623519897460938,1.2623506784439087,1.3541124417315586e-06,0.956156611442566,1.0,1.0,0.0,24.98308181762696,25.0,30370.421875,-0.0,168.37086486816406,1.0,283.1499938964844,285.20623779296875,296.9987487792969,301.0693664550781,293.1499938964844,293.1499938964844,283.1499938964844,28112.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610481560230255,1.0,0.0,0.0,3.531633853912353,3.5316553115844727,8.322325015797105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2431640625,0.0,1348.32470703125,1895.4371337890625,0.0,400.7340087890625,0.872670590877533,1.0,0.0,3.0,1.0,0.0
17736300,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8447834849357605,0.1412613987922668,0.1271850764751434,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.9041978120803832,0.173386663198471,0.1640393584966659,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.949298620223999,0.1973149627447128,0.1377223134040832,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8722218871116638,0.1559089571237564,0.147642508149147,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7700421810150146,0.1061183884739875,0.4792005717754364,285.7406311035156,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4772033691406,285.7390441894531,1.0,0.2372835427522659,1.0,1.0,0.0,1.0,-1.2670882940292358,1.2670869827270508,1.3629623936139978e-06,0.9599213004112244,1.0,1.0,0.0,24.64064598083496,25.0,30527.94921875,-0.0,169.12989807128906,1.0,283.1499938964844,285.1920471191406,297.0006103515625,301.0806579589844,293.1499938964844,293.1499938964844,283.1499938964844,28814.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623459875583648,1.0,0.0,0.0,3.5754494667053223,3.5754716396331787,8.530109312232526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.81298828125,0.0,1399.1343994140625,1895.4371337890625,0.0,403.8805236816406,0.8806247711181641,1.0,0.0,3.0,1.0,0.0
17736360,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8498672246932983,0.1419552266597747,0.1278006434440612,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.9110374450683594,0.1745939403772354,0.165175586938858,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9568345546722412,0.1988766640424728,0.1388102918863296,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8781585097312927,0.1568778753280639,0.1485515683889389,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7737336754798889,0.106160320341587,0.4793304800987243,285.73504638671875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46893310546875,285.7342529296875,1.0,0.2374906092882156,1.0,1.0,0.0,1.0,-1.2717444896697998,1.2717431783676147,1.3716953617404215e-06,0.963616907596588,1.0,1.0,0.0,24.3524227142334,25.0,30650.822265625,-0.0,169.98495483398438,1.0,283.1499938964844,285.184326171875,297.0018615722656,301.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,29252.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635412096977234,1.0,0.0,0.0,3.602490901947021,3.602513313293457,8.659624768370122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.87109375,0.0,1431.1204833984375,1895.4371337890625,0.0,406.7999877929688,0.8900713324546814,1.0,0.0,3.0,1.0,0.0
17736420,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.8588758111000061,0.143268346786499,0.1289717406034469,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.923792839050293,0.1768902689218521,0.1673439741134643,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.96938294172287,0.2018487006425857,0.1408865600824356,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.8886837363243103,0.1587210148572921,0.1502880901098251,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.7799862027168274,0.106221355497837,0.4795301258563995,285.722412109375,284.95001220703125,294.7955017089844,293.99334716796875,294.79522705078125,297.45367431640625,285.7217102050781,1.0,0.2380330115556717,1.0,1.0,0.0,1.0,-1.2805696725845337,1.2805683612823486,1.3883336578146557e-06,0.9706034660339355,1.0,1.0,0.0,23.908079147338867,25.0,30917.62890625,-0.0,171.84117126464844,1.0,283.1499938964844,285.16387939453125,297.0050354003906,301.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,30369.716796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658392667770386,1.0,0.0,0.0,3.670661687850952,3.670684814453125,8.990461424218665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.712890625,0.0,1513.912109375,1895.4371337890625,0.0,412.4724426269531,0.9038223624229432,1.0,0.0,3.0,1.0,0.0
17736480,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8590604662895203,0.1432976573705673,0.1289978772401809,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.924059271812439,0.1769415885210037,0.1673924773931503,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.9696301221847534,0.2019151598215103,0.1409330070018768,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8888999223709106,0.1587622016668319,0.1503269374370575,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7801077961921692,0.1062222942709922,0.4795330464839935,285.7222900390625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4533386230469,285.7216186523437,1.0,0.2380477488040924,1.0,1.0,0.0,1.0,-1.2807652950286863,1.280763864517212,1.388703481097764e-06,0.9707579612731934,1.0,1.0,0.0,23.900108337402344,25.0,30922.765625,-0.0,171.88661193847656,1.0,283.1499938964844,285.16363525390625,297.0050964355469,301.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,30386.07421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658860564231872,1.0,0.0,0.0,3.671649932861328,3.67167329788208,8.995303915071418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.060546875,0.0,1515.1353759765625,1895.4371337890625,0.0,412.5887756347656,0.9070580005645752,1.0,0.0,3.0,1.0,0.0
17736540,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8668400645256042,0.1445759683847427,0.1301435977220535,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9352760314941406,0.1791917234659195,0.1695244461297989,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9796058535575868,0.2048309892416,0.1429754793643951,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8979966044425964,0.1605668663978576,0.1520344913005828,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7850541472434998,0.106245219707489,0.4796004593372345,285.71026611328125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7096252441406,1.0,0.2387489676475525,1.0,1.0,0.0,1.0,-1.289282202720642,1.2892807722091677,1.4048636103325407e-06,0.977470636367798,1.0,1.0,0.0,23.592926025390625,25.0,31183.662109375,-0.0,173.96505737304688,1.0,283.1499938964844,285.1439514160156,297.0087890625,301.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,31512.931640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468102216720581,1.0,0.0,0.0,3.739111185073853,3.739135265350342,9.328891792392824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.6728515625,0.0,1600.19482421875,1895.4371337890625,0.0,418.1357116699219,0.9236301183700562,1.0,0.0,3.0,1.0,0.0
17736600,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8668400645256042,0.1445759683847427,0.1301435977220535,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9352760314941406,0.1791917234659195,0.1695244461297989,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.9796058535575868,0.2048309892416,0.1429754793643951,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8979966044425964,0.1605668663978576,0.1520344913005828,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7850541472434998,0.106245219707489,0.4796004593372345,285.71026611328125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7096252441406,1.0,0.2387489676475525,1.0,1.0,0.0,1.0,-1.289282202720642,1.2892807722091677,1.4048636103325407e-06,0.977470636367798,1.0,1.0,0.0,23.592926025390625,25.0,31183.662109375,-0.0,173.96505737304688,1.0,283.1499938964844,285.1439514160156,297.0087890625,301.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,31512.931640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468102216720581,1.0,0.0,0.0,3.739111185073853,3.739135265350342,9.328891792392824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.6728515625,0.0,1600.19482421875,1895.4371337890625,0.0,418.1357116699219,0.9236301183700562,1.0,0.0,3.0,1.0,0.0
17736660,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8732658624649048,0.1457916796207428,0.13123719394207,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9444819092750548,0.1813425421714782,0.1715675592422485,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.9872952103614808,0.2076222449541092,0.1449346989393234,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.9055848121643066,0.1622894257307052,0.1536695957183838,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7886713743209839,0.1062238290905952,0.4794968068599701,285.6986999511719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42547607421875,285.6980895996094,1.0,0.2395398318767547,1.0,1.0,0.0,1.0,-1.297237753868103,1.2972363233566284,1.4200167015587797e-06,0.9836798906326294,1.0,1.0,0.0,23.3996696472168,25.0,31432.5390625,-0.0,176.1341552734375,1.0,283.1499938964844,285.125,297.0129699707031,301.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,32634.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701989293098449,1.0,0.0,0.0,3.805051565170288,3.8050765991210938,9.660828936830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.62109375,0.0,1686.356689453125,1895.4371337890625,0.0,423.4527282714844,0.939830720424652,1.0,0.0,3.0,1.0,0.0
17736720,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8732658624649048,0.1457916796207428,0.13123719394207,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9444819092750548,0.1813425421714782,0.1715675592422485,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.9872952103614808,0.2076222449541092,0.1449346989393234,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.9055848121643066,0.1622894257307052,0.1536695957183838,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7886713743209839,0.1062238290905952,0.4794968068599701,285.6986999511719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42547607421875,285.6980895996094,1.0,0.2395398318767547,1.0,1.0,0.0,1.0,-1.297237753868103,1.2972363233566284,1.4200167015587797e-06,0.9836798906326294,1.0,1.0,0.0,23.3996696472168,25.0,31432.5390625,-0.0,176.1341552734375,1.0,283.1499938964844,285.125,297.0129699707031,301.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,32634.212890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701989293098449,1.0,0.0,0.0,3.805051565170288,3.8050765991210938,9.660828936830512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.62109375,0.0,1686.356689453125,1895.4371337890625,0.0,423.4527282714844,0.939830720424652,1.0,0.0,3.0,1.0,0.0
17736780,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8784497976303101,0.146948829293251,0.1322808563709259,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.9518370628356934,0.1833951771259308,0.1735213547945022,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.9931930899620056,0.2102903127670288,0.1468104422092437,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9121269583702089,0.1639305353164672,0.155231311917305,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.7910980582237244,0.1061565726995468,0.479206919670105,285.6874694824219,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4129638671875,285.6868591308594,1.0,0.2403785586357116,1.0,1.0,0.0,1.0,-1.3046143054962158,1.3046127557754517,1.434006435374613e-06,0.9892616271972656,1.0,1.0,0.0,23.29386711120605,28.0,31669.26953125,-0.0,178.32876586914062,1.0,283.1499938964844,285.1066589355469,297.0176086425781,301.1664428710937,293.1499938964844,293.1499938964844,283.04998779296875,33751.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721759855747223,1.0,0.0,0.0,3.8696253299713135,3.869651079177856,9.991509841711377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.2353515625,0.0,1773.67724609375,1895.4371337890625,0.0,428.52874755859375,0.9546971321105956,1.0,0.0,3.0,1.0,0.0
17736840,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8784497976303101,0.146948829293251,0.1322808563709259,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.9518370628356934,0.1833951771259308,0.1735213547945022,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.9931930899620056,0.2102903127670288,0.1468104422092437,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9121269583702089,0.1639305353164672,0.155231311917305,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.7910980582237244,0.1061565726995468,0.479206919670105,285.6874694824219,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4129638671875,285.6868591308594,1.0,0.2403785586357116,1.0,1.0,0.0,1.0,-1.3046143054962158,1.3046127557754517,1.434006435374613e-06,0.9892616271972656,1.0,1.0,0.0,23.29386711120605,28.0,31669.26953125,-0.0,178.32876586914062,1.0,283.1499938964844,285.1066589355469,297.0176086425781,301.1664428710937,293.1499938964844,293.1499938964844,283.04998779296875,33751.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721759855747223,1.0,0.0,0.0,3.8696253299713135,3.869651079177856,9.991509841711377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.2353515625,0.0,1773.67724609375,1895.4371337890625,0.0,428.52874755859375,0.9546971321105956,1.0,0.0,3.0,1.0,0.0
17736900,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8770768642425537,0.1474723219871521,0.1327872723340988,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.950800597667694,0.1843582987785339,0.1744704991579055,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.9926180839538574,0.2115435600280761,0.1477200388908386,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.9109185338020324,0.1646965146064758,0.1559905558824539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7887101769447327,0.1060886904597282,0.4790236949920654,285.6388854980469,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4067687988281,285.6267395019531,1.0,0.2412616908550262,1.0,1.0,0.0,1.0,-1.3081446886062622,1.3081432580947876,1.4407138451133503e-06,0.99191015958786,1.0,1.0,0.0,23.535903930664062,28.0,32052.720703125,-0.0,180.0382843017578,1.0,283.0638122558594,285.03350830078125,297.0428771972656,301.2404479980469,293.1499938964844,293.1499938964844,283.04998779296875,34337.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765739738941192,1.0,0.0,0.0,3.903104782104492,3.903131008148194,1.016514829643711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.412109375,0.0,1820.1138916015625,1895.4371337890625,0.0,440.0426330566406,0.961004376411438,1.0,0.0,3.0,1.0,0.0
17736960,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8724697828292847,0.1479118019342422,0.1332304328680038,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.945918619632721,0.1852356791496276,0.175352394580841,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.9891687631607056,0.2126918137073516,0.1485652774572372,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.9061323404312134,0.1653861105442047,0.1566914767026901,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7834199666976929,0.1059667617082595,0.4786680936813354,285.6036071777344,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.400146484375,285.60137939453125,1.0,0.2423669695854187,1.0,1.0,0.0,1.0,-1.3111648559570312,1.3111634254455566,1.446466512788902e-06,0.994174063205719,1.0,1.0,0.0,24.018211364746094,31.0,32130.71484375,-0.0,182.1215209960937,1.0,283.0517578125,285.0099792480469,297.0374755859375,301.228515625,293.1499938964844,293.1499938964844,282.75,34712.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786533713340759,1.0,0.0,0.0,3.924325704574585,3.924352169036865,1.027598273140029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.71923828125,0.0,1849.963134765625,1895.4371337890625,0.0,445.5954895019531,0.9660413265228271,1.0,0.0,3.0,1.0,0.0
17737020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8565964698791504,0.1483216136693954,0.1338198781013488,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.9274395704269408,0.1865808218717575,0.1768271327018737,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.97485613822937,0.214490458369255,0.1499919295310974,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.8899025917053223,0.1663965284824371,0.157836452126503,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.7669140696525574,0.1054616495966911,0.4771245419979095,285.367919921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846740722656,285.36236572265625,1.0,0.2450524568557739,1.0,1.0,0.0,1.0,-1.3148787021636963,1.314877152442932,1.4535668242388056e-06,0.9969638586044312,1.0,1.0,0.0,25.567947387695312,34.0,33012.91015625,-0.0,186.8359222412109,1.0,282.754150390625,284.7524108886719,297.06597900390625,301.3432312011719,293.1499938964844,293.1499938964844,282.45001220703125,35230.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492531955242157,1.0,0.0,0.0,3.953515768051148,3.953542709350586,1.0429422445668024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.10546875,0.0,1891.5526123046875,1895.4371337890625,0.0,484.53857421875,0.9729865789413452,1.0,0.0,3.0,1.0,0.0
17737080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8565964698791504,0.1483216136693954,0.1338198781013488,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.9274395704269408,0.1865808218717575,0.1768271327018737,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.97485613822937,0.214490458369255,0.1499919295310974,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.8899025917053223,0.1663965284824371,0.157836452126503,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.7669140696525574,0.1054616495966911,0.4771245419979095,285.367919921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846740722656,285.36236572265625,1.0,0.2450524568557739,1.0,1.0,0.0,1.0,-1.3148787021636963,1.314877152442932,1.4535668242388056e-06,0.9969638586044312,1.0,1.0,0.0,25.567947387695312,34.0,33012.91015625,-0.0,186.8359222412109,1.0,282.754150390625,284.7524108886719,297.06597900390625,301.3432312011719,293.1499938964844,293.1499938964844,282.45001220703125,35230.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492531955242157,1.0,0.0,0.0,3.953515768051148,3.953542709350586,1.0429422445668024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.10546875,0.0,1891.5526123046875,1895.4371337890625,0.0,484.53857421875,0.9729865789413452,1.0,0.0,3.0,1.0,0.0
17737140,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8355835676193237,0.1480925381183624,0.1338232010602951,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.9026432633399964,0.1874210089445114,0.1778169125318527,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9515440464019777,0.2157160341739654,0.1509994715452194,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8680204749107361,0.1669463366270065,0.1585431396961212,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.746176540851593,0.1046168431639671,0.4741078913211822,285.1243896484375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666076660156,285.1195678710937,1.0,0.2481018304824829,1.0,1.0,0.0,1.0,-1.314509034156799,1.3145076036453247,1.4528255860568606e-06,0.9966489672660828,1.0,1.0,0.0,27.798322677612305,37.0,33786.6015625,-0.0,191.6993103027344,1.0,282.4573059082031,284.4943542480469,297.0504455566406,301.3804016113281,293.1499938964844,293.1499938964844,282.1499938964844,35541.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013750791549683,1.0,0.0,0.0,3.970926761627197,3.970953941345215,1.0521484909986611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.056640625,0.0,1916.6534423828125,1895.4371337890625,0.0,511.1581726074219,0.9771282076835632,1.0,0.0,3.0,1.0,0.0
17737200,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8355835676193237,0.1480925381183624,0.1338232010602951,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.9026432633399964,0.1874210089445114,0.1778169125318527,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9515440464019777,0.2157160341739654,0.1509994715452194,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8680204749107361,0.1669463366270065,0.1585431396961212,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.746176540851593,0.1046168431639671,0.4741078913211822,285.1243896484375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666076660156,285.1195678710937,1.0,0.2481018304824829,1.0,1.0,0.0,1.0,-1.314509034156799,1.3145076036453247,1.4528255860568606e-06,0.9966489672660828,1.0,1.0,0.0,27.798322677612305,37.0,33786.6015625,-0.0,191.6993103027344,1.0,282.4573059082031,284.4943542480469,297.0504455566406,301.3804016113281,293.1499938964844,293.1499938964844,282.1499938964844,35541.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013750791549683,1.0,0.0,0.0,3.970926761627197,3.970953941345215,1.0521484909986611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.056640625,0.0,1916.6534423828125,1895.4371337890625,0.0,511.1581726074219,0.9771282076835632,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8143244981765747,0.1475579142570495,0.1334921717643737,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8793684840202332,0.1879275441169738,0.17847241461277,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9246432185173036,0.2165804654359817,0.1517370045185089,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8463175296783447,0.167190670967102,0.1589450240135193,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7259100079536438,0.1035355105996131,0.4699990153312683,284.8835754394531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3456115722656,284.881591796875,1.0,0.2513171732425689,1.0,1.0,0.0,1.0,-1.3113350868225098,1.3113336563110352,1.446677629246551e-06,0.9941752552986144,0.9267051219940186,0.9267051219940186,0.0,30.43925094604492,40.0,34380.94921875,-0.0,196.5059967041016,1.0,282.1558837890625,284.249267578125,297.04248046875,301.4080810546875,293.1499938964844,293.1499938964844,281.8500061035156,38313.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068249702453613,1.0,0.0,0.0,3.9236714839935294,3.923698663711548,1.027255621011136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.27587890625,0.0,1878.095703125,1895.4371337890625,0.0,528.3069458007812,0.96749085187912,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8143244981765747,0.1475579142570495,0.1334921717643737,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8793684840202332,0.1879275441169738,0.17847241461277,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9246432185173036,0.2165804654359817,0.1517370045185089,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8463175296783447,0.167190670967102,0.1589450240135193,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7259100079536438,0.1035355105996131,0.4699990153312683,284.8835754394531,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3456115722656,284.881591796875,1.0,0.2513171732425689,1.0,1.0,0.0,1.0,-1.3113350868225098,1.3113336563110352,1.446677629246551e-06,0.9941752552986144,0.9267051219940186,0.9267051219940186,0.0,30.43925094604492,40.0,34380.94921875,-0.0,196.5059967041016,1.0,282.1558837890625,284.249267578125,297.04248046875,301.4080810546875,293.1499938964844,293.1499938964844,281.8500061035156,38313.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068249702453613,1.0,0.0,0.0,3.9236714839935294,3.923698663711548,1.027255621011136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.27587890625,0.0,1878.095703125,1895.4371337890625,0.0,528.3069458007812,0.96749085187912,1.0,0.0,3.0,1.0,0.0
17737380,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7935644388198853,0.1470846235752105,0.1331178098917007,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8587144017219543,0.1883584260940551,0.1789697557687759,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9010266065597534,0.2173893302679062,0.1523567140102386,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8273760080337524,0.1673659086227417,0.1592032611370086,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063472270965576,0.1023923084139823,0.4653520584106445,284.7903137207031,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.325927734375,284.8157958984375,1.0,0.2546057403087616,1.0,1.0,0.0,1.0,-1.3069581985473633,1.306956768035889,1.438212734683475e-06,0.9907469153404236,0.7627395987510681,0.7627395987510681,0.0,33.266448974609375,43.0,34150.87109375,-0.0,201.28350830078125,1.0,281.85699462890625,284.2343139648437,297.0253295898437,301.3731994628906,293.1499938964844,293.1499938964844,282.1499938964844,50237.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074443817138672,1.0,0.0,0.0,3.406043291091919,3.406067609786988,7.74093905420159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.40966796875,0.0,1377.7215576171875,1895.4371337890625,0.0,530.2930297851562,0.8637059330940247,1.0,0.0,3.0,1.0,0.0
17737440,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7935644388198853,0.1470846235752105,0.1331178098917007,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8587144017219543,0.1883584260940551,0.1789697557687759,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9010266065597534,0.2173893302679062,0.1523567140102386,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8273760080337524,0.1673659086227417,0.1592032611370086,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063472270965576,0.1023923084139823,0.4653520584106445,284.7903137207031,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.325927734375,284.8157958984375,1.0,0.2546057403087616,1.0,1.0,0.0,1.0,-1.3069581985473633,1.306956768035889,1.438212734683475e-06,0.9907469153404236,0.7627395987510681,0.7627395987510681,0.0,33.266448974609375,43.0,34150.87109375,-0.0,201.28350830078125,1.0,281.85699462890625,284.2343139648437,297.0253295898437,301.3731994628906,293.1499938964844,293.1499938964844,282.1499938964844,50237.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074443817138672,1.0,0.0,0.0,3.406043291091919,3.406067609786988,7.74093905420159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.40966796875,0.0,1377.7215576171875,1895.4371337890625,0.0,530.2930297851562,0.8637059330940247,1.0,0.0,3.0,1.0,0.0
17737500,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.785284161567688,0.1472906321287155,0.1331531852483749,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.850766658782959,0.1889184117317199,0.1793811172246933,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8924739956855774,0.2182395011186599,0.1528284549713134,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8199025988578796,0.1677652448415756,0.1594790518283844,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6976917386054993,0.1020319461822509,0.4634825587272644,284.9911804199219,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3204650878906,285.0196838378906,1.0,0.2563068866729736,1.0,1.0,0.0,1.0,-1.3061453104019165,1.306143879890442,1.4366198684001574e-06,0.9900829195976256,0.8751068115234375,0.8751068115234375,0.0,34.59657287597656,43.0,33814.15625,-0.0,203.95675659179688,1.0,282.0951538085937,284.4381408691406,296.936767578125,301.1414794921875,293.1499938964844,293.1499938964844,282.1499938964844,37694.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909498691558838,1.0,0.0,0.0,3.430866479873657,3.4308886528015137,7.854181376387714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.0185546875,0.0,1314.6810302734375,1895.4371337890625,0.0,479.9284362792969,0.8623879551887512,1.0,0.0,3.0,1.0,0.0
