time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792792916297913,0.1477327048778534,0.1335167437791824,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449665307998657,0.1896767169237136,0.1800747513771057,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8862386345863342,0.2193066179752349,0.1535559743642807,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8142451047897339,0.168350413441658,0.1600124090909958,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6909357309341431,0.1018244102597236,0.4624895453453064,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3179016113281,285.0306091308594,1.0,0.25810506939888,1.0,1.0,0.0,1.0,-1.3077343702316284,1.3077329397201538,1.4396757705981145e-06,0.9913150072097778,0.9297037124633788,0.9297037124633788,0.0,35.78141021728516,31.0,34028.16015625,-0.0,207.15155029296875,1.0,282.1408386230469,284.4237365722656,296.97418212890625,301.2118835449219,293.1499938964844,293.1499938964844,281.8500061035156,32573.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838849008083343,1.0,0.0,0.0,3.5661661624908447,3.56618881225586,8.485870921504102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.19873046875,0.0,1416.83251953125,1895.4371337890625,0.0,459.8841857910156,0.884299635887146,1.0,0.0,3.0,1.0,0.0
17737620,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7867698073387146,0.1480142027139663,0.1339039057493209,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8534305095672607,0.1906834244728088,0.1811407506465912,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8961048126220703,0.2207056879997253,0.1546617448329925,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8219918012619019,0.1690831035375595,0.1607983410358429,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6957008838653564,0.1012018099427223,0.4598178565502167,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30780029296875,284.8673400878906,1.0,0.2561899721622467,1.0,1.0,0.0,1.0,-1.308545470237732,1.308544039726257,1.4412297559829312e-06,0.9919356107711792,0.7894478440284729,0.7894478440284729,0.0,34.6378059387207,25.0,34294.9921875,-0.0,204.89149475097656,1.0,281.8581237792969,284.27886962890625,297.1036682128906,301.4372253417969,293.1499938964844,293.1499938964844,282.1499938964844,42881.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979432225227356,1.0,0.0,0.0,3.369957447052002,3.3699800968170166,7.57778252591379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.052734375,0.0,1290.89453125,1895.4371337890625,0.0,500.653564453125,0.848202645778656,1.0,0.0,3.0,1.0,0.0
17737680,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7867698073387146,0.1480142027139663,0.1339039057493209,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8534305095672607,0.1906834244728088,0.1811407506465912,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8961048126220703,0.2207056879997253,0.1546617448329925,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8219918012619019,0.1690831035375595,0.1607983410358429,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6957008838653564,0.1012018099427223,0.4598178565502167,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30780029296875,284.8673400878906,1.0,0.2561899721622467,1.0,1.0,0.0,1.0,-1.308545470237732,1.308544039726257,1.4412297559829312e-06,0.9919356107711792,0.7894478440284729,0.7894478440284729,0.0,34.6378059387207,25.0,34294.9921875,-0.0,204.89149475097656,1.0,281.8581237792969,284.27886962890625,297.1036682128906,301.4372253417969,293.1499938964844,293.1499938964844,282.1499938964844,42881.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979432225227356,1.0,0.0,0.0,3.369957447052002,3.3699800968170166,7.57778252591379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.052734375,0.0,1290.89453125,1895.4371337890625,0.0,500.653564453125,0.848202645778656,1.0,0.0,3.0,1.0,0.0
17737740,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8045240640640259,0.1487572342157364,0.1342788189649582,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8728399872779846,0.1920466274023056,0.1821592152118683,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.91876882314682,0.2225785106420517,0.1557360142469406,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8393165469169617,0.1701457053422927,0.1615470349788665,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.70967698097229,0.100823663175106,0.4571102261543274,285.0592041015625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30230712890625,285.05340576171875,1.0,0.2527163326740265,1.0,1.0,0.0,1.0,-1.30915367603302,1.3091522455215454,1.4423046650335891e-06,0.9922993183135986,0.952100932598114,0.952100932598114,0.0,32.01567077636719,25.0,34152.5234375,-0.0,199.2646026611328,1.0,282.1406555175781,284.44384765625,297.0434265136719,301.2958984375,293.1499938964844,293.1499938964844,281.8500061035156,30971.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484047919511795,1.0,0.0,0.0,3.550626754760742,3.550648927688598,8.412078500441567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.427734375,0.0,1388.7991943359375,1895.4371337890625,0.0,460.3368835449219,0.879517674446106,1.0,0.0,3.0,1.0,0.0
17737800,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8045240640640259,0.1487572342157364,0.1342788189649582,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8728399872779846,0.1920466274023056,0.1821592152118683,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.91876882314682,0.2225785106420517,0.1557360142469406,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8393165469169617,0.1701457053422927,0.1615470349788665,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.70967698097229,0.100823663175106,0.4571102261543274,285.0592041015625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30230712890625,285.05340576171875,1.0,0.2527163326740265,1.0,1.0,0.0,1.0,-1.30915367603302,1.3091522455215454,1.4423046650335891e-06,0.9922993183135986,0.952100932598114,0.952100932598114,0.0,32.01567077636719,25.0,34152.5234375,-0.0,199.2646026611328,1.0,282.1406555175781,284.44384765625,297.0434265136719,301.2958984375,293.1499938964844,293.1499938964844,281.8500061035156,30971.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484047919511795,1.0,0.0,0.0,3.550626754760742,3.550648927688598,8.412078500441567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.427734375,0.0,1388.7991943359375,1895.4371337890625,0.0,460.3368835449219,0.879517674446106,1.0,0.0,3.0,1.0,0.0
17737860,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8191620111465454,0.1490404307842254,0.1346600204706192,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902345895767212,0.1930006742477417,0.183168351650238,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400071501731871,0.2238643765449524,0.1567550003528595,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8547974824905396,0.1708613187074661,0.1623087525367736,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207555770874023,0.1002942025661468,0.4548114240169525,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2935791015625,284.8634948730469,1.0,0.2503046989440918,1.0,1.0,0.0,1.0,-1.3102028369903564,1.3102014064788818,1.444287363483454e-06,0.9930686354637146,0.8030016422271729,0.8030016422271729,0.0,30.05778884887696,25.0,34523.640625,-0.0,195.2642517089844,1.0,281.8585205078125,284.2657165527344,297.145263671875,301.4997863769531,293.1499938964844,293.1499938964844,282.1499938964844,41481.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000243186950684,1.0,0.0,0.0,3.4153170585632324,3.415339946746826,7.783149840179249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.47412109375,0.0,1325.790283203125,1895.4371337890625,0.0,506.9967956542969,0.8564056754112244,1.0,0.0,3.0,1.0,0.0
17737920,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8191620111465454,0.1490404307842254,0.1346600204706192,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8902345895767212,0.1930006742477417,0.183168351650238,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400071501731871,0.2238643765449524,0.1567550003528595,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8547974824905396,0.1708613187074661,0.1623087525367736,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207555770874023,0.1002942025661468,0.4548114240169525,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2935791015625,284.8634948730469,1.0,0.2503046989440918,1.0,1.0,0.0,1.0,-1.3102028369903564,1.3102014064788818,1.444287363483454e-06,0.9930686354637146,0.8030016422271729,0.8030016422271729,0.0,30.05778884887696,25.0,34523.640625,-0.0,195.2642517089844,1.0,281.8585205078125,284.2657165527344,297.145263671875,301.4997863769531,293.1499938964844,293.1499938964844,282.1499938964844,41481.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000243186950684,1.0,0.0,0.0,3.4153170585632324,3.415339946746826,7.783149840179249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.47412109375,0.0,1325.790283203125,1895.4371337890625,0.0,506.9967956542969,0.8564056754112244,1.0,0.0,3.0,1.0,0.0
17737980,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8305755853652954,0.1497349143028259,0.1350363194942474,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.904717743396759,0.1942581683397293,0.1841361075639724,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568747878074646,0.2255926877260208,0.1577595770359039,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8679191470146179,0.1718513220548629,0.1630398631095886,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289602756500244,0.0999336987733841,0.4524658918380737,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887878417969,285.05255126953125,1.0,0.2485241442918777,1.0,1.0,0.0,1.0,-1.3110817670822144,1.3110803365707395,1.4459362773777684e-06,0.9936978816986084,0.962146520614624,0.962146520614624,0.0,28.64410972595215,25.0,34353.1015625,-0.0,192.4139404296875,1.0,282.14111328125,284.4371032714844,297.0753479003906,301.34149169921875,293.1499938964844,293.1499938964844,281.8500061035156,30989.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855291247367859,1.0,0.0,0.0,3.58222770690918,3.5822501182556152,8.562482207707944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.3408203125,0.0,1422.276611328125,1895.4371337890625,0.0,464.47113037109375,0.8866850733757019,1.0,0.0,3.0,1.0,0.0
17738040,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8305755853652954,0.1497349143028259,0.1350363194942474,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.904717743396759,0.1942581683397293,0.1841361075639724,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568747878074646,0.2255926877260208,0.1577595770359039,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8679191470146179,0.1718513220548629,0.1630398631095886,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289602756500244,0.0999336987733841,0.4524658918380737,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887878417969,285.05255126953125,1.0,0.2485241442918777,1.0,1.0,0.0,1.0,-1.3110817670822144,1.3110803365707395,1.4459362773777684e-06,0.9936978816986084,0.962146520614624,0.962146520614624,0.0,28.64410972595215,25.0,34353.1015625,-0.0,192.4139404296875,1.0,282.14111328125,284.4371032714844,297.0753479003906,301.34149169921875,293.1499938964844,293.1499938964844,281.8500061035156,30989.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855291247367859,1.0,0.0,0.0,3.58222770690918,3.5822501182556152,8.562482207707944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.3408203125,0.0,1422.276611328125,1895.4371337890625,0.0,464.47113037109375,0.8866850733757019,1.0,0.0,3.0,1.0,0.0
17738100,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8363901972770691,0.1499883383512497,0.1353540122509002,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9124184250831604,0.1948002725839615,0.1847268640995025,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.964803159236908,0.2263145595788955,0.1583515405654907,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8746245503425598,0.172274649143219,0.1635058522224426,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7330805063247681,0.0997341200709343,0.4516797959804535,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2860412597656,284.8759765625,1.0,0.2478669136762619,1.0,1.0,0.0,1.0,-1.3124996423721311,1.3124982118606567,1.4487137605101452e-06,0.9948409795761108,0.8791384100914001,0.8791384100914001,0.0,28.021879196166992,25.0,35104.43359375,-0.0,191.51063537597656,1.0,281.8983154296875,284.2361145019531,297.18292236328125,301.5904846191406,293.1499938964844,293.1499938964844,281.8500061035156,34232.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964427649974823,1.0,0.0,0.0,3.617964267730713,3.617987632751465,8.734173775337695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.88916015625,0.0,1484.7113037109375,1895.4371337890625,0.0,496.1307067871094,0.8947126269340515,1.0,0.0,3.0,1.0,0.0
17738160,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399151563644409,0.1499900668859481,0.1354269981384277,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9175801873207092,0.1951175332069397,0.1850936263799667,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696809649467468,0.2267537266016006,0.158720389008522,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8789330720901489,0.1724957078695297,0.1637740731239318,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7353387475013733,0.099408209323883,0.4503726959228515,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28076171875,284.8580627441406,1.0,0.2472816705703735,1.0,1.0,0.0,1.0,-1.3122246265411377,1.3122230768203735,1.4482222923106749e-06,0.9946721792221068,0.8100430369377136,0.8100430369377136,0.0,27.61794090270996,25.0,34767.34375,-0.0,190.51431274414065,1.0,281.858154296875,284.252197265625,297.1801452636719,301.5483703613281,293.1499938964844,293.1499938964844,282.1499938964844,41210.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500969409942627,1.0,0.0,0.0,3.4579412937164307,3.4579644203186035,7.978633789207379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.380859375,0.0,1366.73828125,1895.4371337890625,0.0,509.9046325683594,0.8656049370765686,1.0,0.0,3.0,1.0,0.0
17738220,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8475719094276428,0.1506616324186325,0.135802149772644,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285765886306764,0.1962888836860656,0.1859996616840362,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.979342520236969,0.2283635586500167,0.1596560776233673,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8879766464233398,0.1734149605035781,0.1644598096609115,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401040196418762,0.0990399867296218,0.4481210112571716,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.276611328125,285.0530700683594,1.0,0.2463630884885788,1.0,1.0,0.0,1.0,-1.313003659248352,1.3130022287368774,1.4498901919068885e-06,0.9954565167427064,0.9701953530311584,0.9701953530311584,0.0,26.85972595214844,25.0,34572.20703125,-0.0,189.0868377685547,1.0,282.1414489746094,284.43121337890625,297.114013671875,301.392578125,293.1499938964844,293.1499938964844,281.8500061035156,31144.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863246977329254,1.0,0.0,0.0,3.614523887634277,3.614546775817871,8.71757094955683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.96044921875,0.0,1458.0830078125,1895.4371337890625,0.0,466.7073364257813,0.8940728902816772,1.0,0.0,3.0,1.0,0.0
17738280,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8475719094276428,0.1506616324186325,0.135802149772644,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285765886306764,0.1962888836860656,0.1859996616840362,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.979342520236969,0.2283635586500167,0.1596560776233673,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8879766464233398,0.1734149605035781,0.1644598096609115,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401040196418762,0.0990399867296218,0.4481210112571716,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.276611328125,285.0530700683594,1.0,0.2463630884885788,1.0,1.0,0.0,1.0,-1.313003659248352,1.3130022287368774,1.4498901919068885e-06,0.9954565167427064,0.9701953530311584,0.9701953530311584,0.0,26.85972595214844,25.0,34572.20703125,-0.0,189.0868377685547,1.0,282.1414489746094,284.43121337890625,297.114013671875,301.392578125,293.1499938964844,293.1499938964844,281.8500061035156,31144.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863246977329254,1.0,0.0,0.0,3.614523887634277,3.614546775817871,8.71757094955683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.96044921875,0.0,1458.0830078125,1895.4371337890625,0.0,466.7073364257813,0.8940728902816772,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8538733124732971,0.1509062796831131,0.1362022310495376,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.937580108642578,0.1970725804567337,0.1869058459997177,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.986611783504486,0.2294138222932815,0.1605559438467025,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8953970074653625,0.1740016937255859,0.1651579886674881,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437077760696411,0.0985117107629776,0.4461014866828918,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2692565917969,284.8570556640625,1.0,0.2457522451877594,1.0,1.0,0.0,1.0,-1.31406831741333,1.314066767692566,1.4523034224112052e-06,0.996674656867981,0.8177644610404968,0.8177644610404968,0.0,26.3107967376709,25.0,35016.3359375,-0.0,188.22198486328125,1.0,281.85797119140625,284.2428894042969,297.2218322753906,301.6044921875,293.1499938964844,293.1499938964844,282.1499938964844,41051.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501825213432312,1.0,0.0,0.0,3.4977071285247803,3.497730493545532,8.163195275301405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6611328125,0.0,1406.4615478515625,1895.4371337890625,0.0,512.5526733398438,0.8740219473838806,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8538733124732971,0.1509062796831131,0.1362022310495376,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.937580108642578,0.1970725804567337,0.1869058459997177,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.986611783504486,0.2294138222932815,0.1605559438467025,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8953970074653625,0.1740016937255859,0.1651579886674881,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437077760696411,0.0985117107629776,0.4461014866828918,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2692565917969,284.8570556640625,1.0,0.2457522451877594,1.0,1.0,0.0,1.0,-1.31406831741333,1.314066767692566,1.4523034224112052e-06,0.996674656867981,0.8177644610404968,0.8177644610404968,0.0,26.3107967376709,25.0,35016.3359375,-0.0,188.22198486328125,1.0,281.85797119140625,284.2428894042969,297.2218322753906,301.6044921875,293.1499938964844,293.1499938964844,282.1499938964844,41051.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501825213432312,1.0,0.0,0.0,3.4977071285247803,3.497730493545532,8.163195275301405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6611328125,0.0,1406.4615478515625,1895.4371337890625,0.0,512.5526733398438,0.8740219473838806,1.0,0.0,3.0,1.0,0.0
17738460,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.858905553817749,0.1515714526176452,0.1365811228752136,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446587562561036,0.1981736719608307,0.1877552568912506,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920862913131714,0.2309208214282989,0.161425694823265,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9012991786003112,0.1748710125684738,0.1658065617084503,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461152672767639,0.0981379076838493,0.4438915848731994,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657775878906,285.0550537109375,1.0,0.2452939599752426,1.0,1.0,0.0,1.0,-1.314710259437561,1.3147087097167969,1.4538246659867582e-06,0.9974810481071472,0.9788653254508972,0.9788653254508972,0.0,25.90668296813965,25.0,34804.33984375,-0.0,187.5367126464844,1.0,282.14178466796875,284.4264221191406,297.1583251953125,301.4506530761719,293.1499938964844,293.1499938964844,281.8500061035156,31285.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872239530086517,1.0,0.0,0.0,3.64659571647644,3.646618843078613,8.8729598246573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.6982421875,0.0,1494.1456298828125,1895.4371337890625,0.0,469.2483215332031,0.9014067649841307,1.0,0.0,3.0,1.0,0.0
17738520,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.858905553817749,0.1515714526176452,0.1365811228752136,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446587562561036,0.1981736719608307,0.1877552568912506,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920862913131714,0.2309208214282989,0.161425694823265,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9012991786003112,0.1748710125684738,0.1658065617084503,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461152672767639,0.0981379076838493,0.4438915848731994,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657775878906,285.0550537109375,1.0,0.2452939599752426,1.0,1.0,0.0,1.0,-1.314710259437561,1.3147087097167969,1.4538246659867582e-06,0.9974810481071472,0.9788653254508972,0.9788653254508972,0.0,25.90668296813965,25.0,34804.33984375,-0.0,187.5367126464844,1.0,282.14178466796875,284.4264221191406,297.1583251953125,301.4506530761719,293.1499938964844,293.1499938964844,281.8500061035156,31285.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872239530086517,1.0,0.0,0.0,3.64659571647644,3.646618843078613,8.8729598246573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.6982421875,0.0,1494.1456298828125,1895.4371337890625,0.0,469.2483215332031,0.9014067649841307,1.0,0.0,3.0,1.0,0.0
17738580,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8630422353744507,0.1518156081438064,0.1369923055171966,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503421783447266,0.1988919079303741,0.1886118352413177,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996292769908905,0.2318723350763321,0.1622668802738189,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9062045812606812,0.1754129081964492,0.1664741039276123,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7477968335151672,0.0976094529032707,0.4419160783290863,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590637207031,284.8558959960937,1.0,0.2450192868709564,1.0,1.0,0.0,1.0,-1.3156741857528689,1.315672755241394,1.455906726732792e-06,0.9984655976295472,0.8261975646018982,0.8261975646018982,0.0,25.61547088623047,28.0,35283.62890625,-0.0,187.2121734619141,1.0,281.85772705078125,284.23297119140625,297.2683410644531,301.6667175292969,293.1499938964844,293.1499938964844,282.1499938964844,40780.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027636885643005,1.0,0.0,0.0,3.539713859558105,3.539737701416016,8.360449896827049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.14208984375,0.0,1448.5849609375,1895.4371337890625,0.0,515.4725341796875,0.8830409646034241,1.0,0.0,3.0,1.0,0.0
17738640,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8630422353744507,0.1518156081438064,0.1369923055171966,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503421783447266,0.1988919079303741,0.1886118352413177,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.996292769908905,0.2318723350763321,0.1622668802738189,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9062045812606812,0.1754129081964492,0.1664741039276123,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7477968335151672,0.0976094529032707,0.4419160783290863,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590637207031,284.8558959960937,1.0,0.2450192868709564,1.0,1.0,0.0,1.0,-1.3156741857528689,1.315672755241394,1.455906726732792e-06,0.9984655976295472,0.8261975646018982,0.8261975646018982,0.0,25.61547088623047,28.0,35283.62890625,-0.0,187.2121734619141,1.0,281.85772705078125,284.23297119140625,297.2683410644531,301.6667175292969,293.1499938964844,293.1499938964844,282.1499938964844,40780.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027636885643005,1.0,0.0,0.0,3.539713859558105,3.539737701416016,8.360449896827049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.14208984375,0.0,1448.5849609375,1895.4371337890625,0.0,515.4725341796875,0.8830409646034241,1.0,0.0,3.0,1.0,0.0
17738700,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8607383370399475,0.152024820446968,0.137066975235939,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9478666186332704,0.1993082016706466,0.1889098435640335,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.994618833065033,0.2324505150318145,0.1625686883926391,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.903867483139038,0.1757329255342483,0.1666935086250305,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7450535297393799,0.0973613113164901,0.4406089782714844,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562255859375,285.0374755859375,1.0,0.2453399151563644,1.0,1.0,0.0,1.0,-1.3151769638061523,1.3151755332946775,1.455003371120256e-06,0.9981470108032228,0.9196950793266296,0.9196950793266296,0.0,25.840620040893555,28.0,34783.45703125,-0.0,187.54736328125,1.0,282.0987854003906,284.4291381835937,297.1831359863281,301.4494323730469,293.1499938964844,293.1499938964844,282.1499938964844,35367.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923272132873535,1.0,0.0,0.0,3.5456085205078125,3.5456314086914062,8.38831738292356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.99169921875,0.0,1415.505859375,1895.4371337890625,0.0,483.93939208984375,0.8846531510353088,1.0,0.0,3.0,1.0,0.0
17738760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586331009864807,0.1524746268987655,0.137400135397911,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9453529715538024,0.1999259889125824,0.1894330084323883,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929394125938416,0.2332800477743148,0.1630922704935073,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9015809297561646,0.1762352138757705,0.1671138852834701,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423456311225891,0.0972295477986335,0.4398605823516845,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.256103515625,285.0566101074219,1.0,0.2459457665681839,1.0,1.0,0.0,1.0,-1.3164384365081787,1.3164368867874146,1.4575443856301715e-06,0.9992303252220154,0.9876514077186584,0.9876514077186584,0.0,26.131855010986328,31.0,35052.34765625,-0.0,188.62905883789065,1.0,282.14190673828125,284.4209899902344,297.2071838378906,301.5142822265625,293.1499938964844,293.1499938964844,281.8500061035156,31481.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882490932941437,1.0,0.0,0.0,3.680752515792847,3.6807761192321777,9.039960104928468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.181640625,0.0,1533.5556640625,1895.4371337890625,0.0,472.1622314453125,0.9092644453048706,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484211564064026,0.1527116149663925,0.1378620266914367,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9325095415115356,0.2005787044763565,0.1902872622013092,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.983478307723999,0.2341343909502029,0.1639104336500167,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8904629945755005,0.1767305135726928,0.1677968651056289,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322403788566589,0.0966943651437759,0.4381301999092102,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2498779296875,284.85546875,1.0,0.2477889209985733,1.0,1.0,0.0,1.0,-1.3177454471588137,1.3177440166473389,1.4602998135160306e-06,1.000484585762024,0.8360741138458252,0.8360741138458252,0.0,27.312440872192383,34.0,35580.67578125,-0.0,191.7220764160156,1.0,281.8574523925781,284.2229309082031,297.3187255859375,301.7344665527344,293.1499938964844,293.1499938964844,282.1499938964844,40452.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038102269172668,1.0,0.0,0.0,3.58526349067688,3.585287809371948,8.577001153753372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1337890625,0.0,1495.0528564453125,1895.4371337890625,0.0,518.7489013671875,0.8928505182266235,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484211564064026,0.1527116149663925,0.1378620266914367,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9325095415115356,0.2005787044763565,0.1902872622013092,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.983478307723999,0.2341343909502029,0.1639104336500167,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8904629945755005,0.1767305135726928,0.1677968651056289,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322403788566589,0.0966943651437759,0.4381301999092102,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2498779296875,284.85546875,1.0,0.2477889209985733,1.0,1.0,0.0,1.0,-1.3177454471588137,1.3177440166473389,1.4602998135160306e-06,1.000484585762024,0.8360741138458252,0.8360741138458252,0.0,27.312440872192383,34.0,35580.67578125,-0.0,191.7220764160156,1.0,281.8574523925781,284.2229309082031,297.3187255859375,301.7344665527344,293.1499938964844,293.1499938964844,282.1499938964844,40452.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038102269172668,1.0,0.0,0.0,3.58526349067688,3.585287809371948,8.577001153753372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1337890625,0.0,1495.0528564453125,1895.4371337890625,0.0,518.7489013671875,0.8928505182266235,1.0,0.0,3.0,1.0,0.0
17738940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353294134140015,0.1533548533916473,0.1382956504821777,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9152796268463136,0.2015432119369506,0.1910843104124069,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9692176580429076,0.2354424595832824,0.1646952480077743,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8758430480957031,0.177501231431961,0.168430358171463,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7194840312004089,0.0963031947612762,0.4362358748912811,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24481201171875,285.0605163574219,1.0,0.2502336204051971,1.0,1.0,0.0,1.0,-1.3186490535736084,1.3186475038528442,1.4622168009736924e-06,1.0013630390167236,0.9999088644981384,0.9999088644981384,0.0,28.97921371459961,37.0,35332.59375,-0.0,195.7730712890625,1.0,282.1424865722656,284.41668701171875,297.25909423828125,301.58306884765625,293.1499938964844,293.1499938964844,281.8500061035156,31590.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893505573272705,1.0,0.0,0.0,3.718050479888916,3.718074321746826,9.224096970683604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.4873046875,0.0,1576.5947265625,1895.4371337890625,0.0,475.3138732910156,0.9177480340003968,1.0,0.0,3.0,1.0,0.0
17739000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353294134140015,0.1533548533916473,0.1382956504821777,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9152796268463136,0.2015432119369506,0.1910843104124069,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9692176580429076,0.2354424595832824,0.1646952480077743,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8758430480957031,0.177501231431961,0.168430358171463,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7194840312004089,0.0963031947612762,0.4362358748912811,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24481201171875,285.0605163574219,1.0,0.2502336204051971,1.0,1.0,0.0,1.0,-1.3186490535736084,1.3186475038528442,1.4622168009736924e-06,1.0013630390167236,0.9999088644981384,0.9999088644981384,0.0,28.97921371459961,37.0,35332.59375,-0.0,195.7730712890625,1.0,282.1424865722656,284.41668701171875,297.25909423828125,301.58306884765625,293.1499938964844,293.1499938964844,281.8500061035156,31590.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893505573272705,1.0,0.0,0.0,3.718050479888916,3.718074321746826,9.224096970683604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.4873046875,0.0,1576.5947265625,1895.4371337890625,0.0,475.3138732910156,0.9177480340003968,1.0,0.0,3.0,1.0,0.0
17739060,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216268420219421,0.1535851806402206,0.1387873888015747,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8982391357421875,0.2021353393793106,0.1919183284044265,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519020318984984,0.2362079620361328,0.1654805839061737,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8605437874794006,0.1779527366161346,0.1691083461046219,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7050889134407043,0.0957735553383827,0.4346693158149719,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2317199707031,284.8536682128906,1.0,0.2531935274600982,1.0,1.0,0.0,1.0,-1.3201189041137695,1.320117473602295,1.4653082871518563e-06,1.002758264541626,0.8469378352165222,0.8469378352165222,0.0,31.001298904418945,40.0,35903.38671875,-0.0,200.82540893554688,1.0,281.8565368652344,284.2110290527344,297.3734130859375,301.8081970214844,293.1499938964844,293.1499938964844,282.1499938964844,40051.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050784945487976,1.0,0.0,0.0,3.6347622871398926,3.63478684425354,8.815466685518913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.81396484375,0.0,1546.466796875,1895.4371337890625,0.0,522.748046875,0.9036666750907898,1.0,0.0,3.0,1.0,0.0
17739120,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216268420219421,0.1535851806402206,0.1387873888015747,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8982391357421875,0.2021353393793106,0.1919183284044265,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519020318984984,0.2362079620361328,0.1654805839061737,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8605437874794006,0.1779527366161346,0.1691083461046219,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7050889134407043,0.0957735553383827,0.4346693158149719,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2317199707031,284.8536682128906,1.0,0.2531935274600982,1.0,1.0,0.0,1.0,-1.3201189041137695,1.320117473602295,1.4653082871518563e-06,1.002758264541626,0.8469378352165222,0.8469378352165222,0.0,31.001298904418945,40.0,35903.38671875,-0.0,200.82540893554688,1.0,281.8565368652344,284.2110290527344,297.3734130859375,301.8081970214844,293.1499938964844,293.1499938964844,282.1499938964844,40051.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050784945487976,1.0,0.0,0.0,3.6347622871398926,3.63478684425354,8.815466685518913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.81396484375,0.0,1546.466796875,1895.4371337890625,0.0,522.748046875,0.9036666750907898,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072760105133057,0.1542171239852905,0.1392286717891693,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817536234855652,0.2030337452888488,0.192673847079277,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327843189239502,0.237421303987503,0.1662129163742065,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8454984426498413,0.1786742508411407,0.1697170436382293,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.689746618270874,0.0953894928097724,0.4329296350479126,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2258605957031,285.06365966796875,1.0,0.2564466595649719,1.0,1.0,0.0,1.0,-1.3210747241973877,1.3210731744766235,1.4673502164441745e-06,1.0036978721618652,1.0,1.0,0.0,33.30718231201172,43.0,35624.3984375,0.0,206.3450622558593,1.0,282.1428527832031,284.41162109375,297.3140869140625,301.6561279296875,293.1499938964844,293.1499938964844,281.8500061035156,31921.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906606078147888,1.0,0.0,0.0,3.756472110748291,3.7564966678619385,9.415722388439464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3251953125,0.0,1623.4781494140625,1895.4371337890625,0.0,479.0904846191406,0.9265478253364564,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072760105133057,0.1542171239852905,0.1392286717891693,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817536234855652,0.2030337452888488,0.192673847079277,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327843189239502,0.237421303987503,0.1662129163742065,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8454984426498413,0.1786742508411407,0.1697170436382293,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.689746618270874,0.0953894928097724,0.4329296350479126,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2258605957031,285.06365966796875,1.0,0.2564466595649719,1.0,1.0,0.0,1.0,-1.3210747241973877,1.3210731744766235,1.4673502164441745e-06,1.0036978721618652,1.0,1.0,0.0,33.30718231201172,43.0,35624.3984375,0.0,206.3450622558593,1.0,282.1428527832031,284.41162109375,297.3140869140625,301.6561279296875,293.1499938964844,293.1499938964844,281.8500061035156,31921.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906606078147888,1.0,0.0,0.0,3.756472110748291,3.7564966678619385,9.415722388439464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3251953125,0.0,1623.4781494140625,1895.4371337890625,0.0,479.0904846191406,0.9265478253364564,1.0,0.0,3.0,1.0,0.0
17739300,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8008127212524414,0.1544848531484604,0.1396177262067794,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8747019171714783,0.20342718064785,0.1931923329830169,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9243287444114684,0.2379238754510879,0.1667038649320602,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8391554951667786,0.1789910793304443,0.170149952173233,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6830379962921143,0.0951898247003555,0.4324540793895721,284.9212646484375,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2225952148437,284.8896179199219,1.0,0.2582071721553802,1.0,1.0,0.0,1.0,-1.3227031230926514,1.3227016925811768,1.4706707816003473e-06,1.005119562149048,0.9325031042099,0.9325031042099,0.0,34.46533966064453,43.0,36448.16015625,0.0,209.53086853027344,1.0,281.8951110839844,284.21063232421875,297.4261169433594,301.9134216308594,293.1499938964844,293.1499938964844,281.8500061035156,34141.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016670823097229,1.0,0.0,0.0,3.792922973632813,3.792948007583618,9.599339136912022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.43505859375,0.0,1683.6199951171875,1895.4371337890625,0.0,512.0623779296875,0.9345924854278564,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7930394411087036,0.1545009464025497,0.1397695094347,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.866503894329071,0.203577771782875,0.1934796571731567,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.91441547870636,0.2381132841110229,0.166960522532463,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8318009972572327,0.1790923178195953,0.1703807413578033,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6753854155540466,0.0948686972260475,0.4314891099929809,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2141418457031,284.8555908203125,1.0,0.2599843144416809,1.0,1.0,0.0,1.0,-1.3226585388183594,1.3226571083068848,1.4706985211887511e-06,1.0052112340927124,0.8597117066383362,0.8597117066383362,0.0,35.80598449707031,46.0,36240.79296875,0.0,212.53208923339844,1.0,281.8566589355469,284.2019958496094,297.4289245605469,301.8839416503906,293.1499938964844,293.1499938964844,282.1499938964844,39607.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506305992603302,1.0,0.0,0.0,3.684789896011353,3.684814929962158,9.059802437150212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.08642578125,0.0,1599.470947265625,1895.4371337890625,0.0,526.6488037109375,0.9144670963287354,1.0,0.0,3.0,1.0,0.0
