time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7796906232833862,0.1552695482969284,0.1403286308050155,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8524107336997986,0.2044255286455154,0.1942018419504165,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8983602523803711,0.2392463088035583,0.1676478832960128,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8189142346382141,0.1797770410776138,0.1709695607423782,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6619659066200256,0.0944847241044044,0.4298298954963684,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2093811035156,285.06610107421875,1.0,0.2636417746543884,1.0,1.0,0.0,1.0,-1.3237344026565552,1.3237329721450806,1.4730102293469829e-06,1.006277084350586,1.0,1.0,0.0,38.46914291381836,49.0,35922.80078125,0.0,218.91925048828125,1.0,282.1425170898437,284.4059753417969,297.3724365234375,301.73321533203125,293.1499938964844,293.1499938964844,281.8500061035156,32429.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921031594276428,1.0,0.0,0.0,3.794706344604492,3.794731140136719,9.608368145563873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.77783203125,0.0,1672.42529296875,1895.4371337890625,0.0,483.2846374511719,0.935205340385437,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7796906232833862,0.1552695482969284,0.1403286308050155,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8524107336997986,0.2044255286455154,0.1942018419504165,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8983602523803711,0.2392463088035583,0.1676478832960128,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8189142346382141,0.1797770410776138,0.1709695607423782,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6619659066200256,0.0944847241044044,0.4298298954963684,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2093811035156,285.06610107421875,1.0,0.2636417746543884,1.0,1.0,0.0,1.0,-1.3237344026565552,1.3237329721450806,1.4730102293469829e-06,1.006277084350586,1.0,1.0,0.0,38.46914291381836,49.0,35922.80078125,0.0,218.91925048828125,1.0,282.1425170898437,284.4059753417969,297.3724365234375,301.73321533203125,293.1499938964844,293.1499938964844,281.8500061035156,32429.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921031594276428,1.0,0.0,0.0,3.794706344604492,3.794731140136719,9.608368145563873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.77783203125,0.0,1672.42529296875,1895.4371337890625,0.0,483.2846374511719,0.935205340385437,1.0,0.0,3.0,1.0,0.0
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679490447044373,0.1557257771492004,0.1410350501537323,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400084376335144,0.204934611916542,0.1949827373027801,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8843942284584045,0.2398760616779327,0.1683585196733474,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8067679405212402,0.1801713705062866,0.171619176864624,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6501764059066772,0.093970201909542,0.4284575581550598,284.8556213378906,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1991882324219,284.8589172363281,1.0,0.267455130815506,1.0,1.0,0.0,1.0,-1.3255077600479126,1.3255062103271484,1.4767666698389803e-06,1.0079691410064695,0.8724068403244019,0.8724068403244019,0.0,41.2324104309082,37.0,36587.28125,0.0,225.8000946044922,1.0,281.85595703125,284.1947937011719,297.4869689941406,301.96258544921875,293.1499938964844,293.1499938964844,282.1499938964844,39218.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076846480369568,1.0,0.0,0.0,3.731410264968872,3.731435537338257,9.290503726333554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.4443359375,0.0,1650.25634765625,1895.4371337890625,0.0,531.0654907226562,0.9246776103973388,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679490447044373,0.1557257771492004,0.1410350501537323,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8400084376335144,0.204934611916542,0.1949827373027801,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8843942284584045,0.2398760616779327,0.1683585196733474,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8067679405212402,0.1801713705062866,0.171619176864624,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6501764059066772,0.093970201909542,0.4284575581550598,284.8556213378906,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1991882324219,284.8589172363281,1.0,0.267455130815506,1.0,1.0,0.0,1.0,-1.3255077600479126,1.3255062103271484,1.4767666698389803e-06,1.0079691410064695,0.8724068403244019,0.8724068403244019,0.0,41.2324104309082,37.0,36587.28125,0.0,225.8000946044922,1.0,281.85595703125,284.1947937011719,297.4869689941406,301.96258544921875,293.1499938964844,293.1499938964844,282.1499938964844,39218.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076846480369568,1.0,0.0,0.0,3.731410264968872,3.731435537338257,9.290503726333554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.4443359375,0.0,1650.25634765625,1895.4371337890625,0.0,531.0654907226562,0.9246776103973388,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7734177112579346,0.1566237956285476,0.1415784209966659,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8453574180603027,0.2057529985904693,0.1955274790525436,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8905990719795227,0.2409512102603912,0.1688933372497558,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8120449185371399,0.1808385848999023,0.1720420867204666,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6527494192123413,0.0935970842838287,0.4261505901813507,285.071533203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1952209472656,285.0708312988281,1.0,0.2656781673431396,1.0,1.0,0.0,1.0,-1.325192928314209,1.3251913785934448,1.476355123486428e-06,1.0079492330551147,1.0,1.0,0.0,40.25798416137695,25.0,36194.6953125,0.0,223.4862518310547,1.0,282.14306640625,284.4024353027344,297.4305725097656,301.80987548828125,293.1499938964844,293.1499938964844,281.8500061035156,33033.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934797286987304,1.0,0.0,0.0,3.8294811248779297,3.829506158828736,9.785277370610856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0,0.0,1718.88232421875,1895.4371337890625,0.0,487.3221130371094,0.9429162740707396,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7734177112579346,0.1566237956285476,0.1415784209966659,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8453574180603027,0.2057529985904693,0.1955274790525436,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8905990719795227,0.2409512102603912,0.1688933372497558,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8120449185371399,0.1808385848999023,0.1720420867204666,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6527494192123413,0.0935970842838287,0.4261505901813507,285.071533203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1952209472656,285.0708312988281,1.0,0.2656781673431396,1.0,1.0,0.0,1.0,-1.325192928314209,1.3251913785934448,1.476355123486428e-06,1.0079492330551147,1.0,1.0,0.0,40.25798416137695,25.0,36194.6953125,0.0,223.4862518310547,1.0,282.14306640625,284.4024353027344,297.4305725097656,301.80987548828125,293.1499938964844,293.1499938964844,281.8500061035156,33033.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934797286987304,1.0,0.0,0.0,3.8294811248779297,3.829506158828736,9.785277370610856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0,0.0,1718.88232421875,1895.4371337890625,0.0,487.3221130371094,0.9429162740707396,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7955208420753479,0.157242864370346,0.1421704143285751,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8680323958396912,0.2062830328941345,0.1960515677928924,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.916710376739502,0.2415815442800521,0.1694001406431198,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8328659534454346,0.1812644749879837,0.1724447011947631,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6692058444023132,0.0931394919753074,0.4237123131752014,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864624023437,284.8606872558594,1.0,0.2601208984851837,1.0,1.0,0.0,1.0,-1.324700117111206,1.3246986865997314,1.4756318478248431e-06,1.00783109664917,0.8823716640472412,0.8823716640472412,0.0,36.23202133178711,25.0,36845.27734375,0.0,214.22872924804688,1.0,281.8558044433594,284.1872253417969,297.544189453125,302.0368957519531,293.1499938964844,293.1499938964844,282.1499938964844,39007.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086996555328369,1.0,0.0,0.0,3.7708311080932617,3.7708568572998047,9.487841907684924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.53662109375,0.0,1695.04736328125,1895.4371337890625,0.0,534.3414916992188,0.9333189129829408,1.0,0.0,3.0,1.0,0.0
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7955208420753479,0.157242864370346,0.1421704143285751,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8680323958396912,0.2062830328941345,0.1960515677928924,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.916710376739502,0.2415815442800521,0.1694001406431198,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8328659534454346,0.1812644749879837,0.1724447011947631,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6692058444023132,0.0931394919753074,0.4237123131752014,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864624023437,284.8606872558594,1.0,0.2601208984851837,1.0,1.0,0.0,1.0,-1.324700117111206,1.3246986865997314,1.4756318478248431e-06,1.00783109664917,0.8823716640472412,0.8823716640472412,0.0,36.23202133178711,25.0,36845.27734375,0.0,214.22872924804688,1.0,281.8558044433594,284.1872253417969,297.544189453125,302.0368957519531,293.1499938964844,293.1499938964844,282.1499938964844,39007.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086996555328369,1.0,0.0,0.0,3.7708311080932617,3.7708568572998047,9.487841907684924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.53662109375,0.0,1695.04736328125,1895.4371337890625,0.0,534.3414916992188,0.9333189129829408,1.0,0.0,3.0,1.0,0.0
17739900,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8055378198623657,0.1576301604509353,0.1423342525959015,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8786329030990601,0.2065886557102203,0.1961733549833297,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9296200275421144,0.2419696003198623,0.1695167869329452,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8422794938087463,0.1815129965543747,0.1725248396396637,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6767621636390686,0.0929285958409309,0.422236829996109,285.01007080078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1823425292969,285.0410461425781,1.0,0.2579935789108276,1.0,1.0,0.0,1.0,-1.3235065937042236,1.323505163192749,1.4733640227859723e-06,1.0069775581359863,0.9722396731376648,0.9722396731376648,0.0,34.594539642333984,25.0,36231.7109375,0.0,210.1094665527344,1.0,282.1043395996094,284.3879699707031,297.4615173339844,301.81658935546875,293.1499938964844,293.1499938964844,282.1499938964844,35495.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982429444789886,1.0,0.0,0.0,3.7670955657958975,3.767120838165283,9.46905402088305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.70166015625,0.0,1663.4876708984375,1895.4371337890625,0.0,501.56201171875,0.9336140751838684,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8154979348182678,0.158308744430542,0.1427852362394333,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8895348906517029,0.2071340531110763,0.1965419203042984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9427436590194702,0.2426652461290359,0.1698774248361587,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8520306348800659,0.1819761097431183,0.1728246957063675,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.684528112411499,0.0928404554724693,0.421342134475708,285.0756530761719,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1833190917969,285.0763244628906,1.0,0.2561880350112915,1.0,1.0,0.0,1.0,-1.324207782745361,1.3242063522338867,1.474840019000112e-06,1.0076369047164917,1.0,1.0,0.0,33.14459991455078,25.0,36414.9453125,0.0,207.093994140625,1.0,282.1432800292969,284.402099609375,297.4880065917969,301.8805236816406,293.1499938964844,293.1499938964844,281.8500061035156,33427.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941911697387695,1.0,0.0,0.0,3.852202653884888,3.852228164672852,9.901740440909634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.58056640625,0.0,1749.6685791015625,1895.4371337890625,0.0,489.4223327636719,0.9488288760185242,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8317887187004089,0.1590817421674728,0.1435897201299667,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9085162281990052,0.2076957672834396,0.1971701681613922,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.963776707649231,0.2433077245950698,0.1704482138156891,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8692387342453003,0.1824421882629394,0.1733398735523224,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6976611018180847,0.092444010078907,0.4195332825183868,284.8651123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1755676269531,284.86669921875,1.0,0.2533505260944366,1.0,1.0,0.0,1.0,-1.3250620365142822,1.3250606060028076,1.476750071560673e-06,1.0085612535476685,0.8937169313430786,0.8937169313430786,0.0,30.91388320922852,25.0,37122.15234375,0.0,202.3684539794922,1.0,281.85565185546875,284.1844482421875,297.6032409667969,302.1117248535156,293.1499938964844,293.1499938964844,281.54998779296875,38645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092958211898804,1.0,0.0,0.0,3.8043971061706543,3.804423093795776,9.657504733695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.537109375,0.0,1732.4554443359375,1895.4371337890625,0.0,536.2750854492188,0.9406737089157104,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8317887187004089,0.1590817421674728,0.1435897201299667,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9085162281990052,0.2076957672834396,0.1971701681613922,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.963776707649231,0.2433077245950698,0.1704482138156891,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8692387342453003,0.1824421882629394,0.1733398735523224,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6976611018180847,0.092444010078907,0.4195332825183868,284.8651123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1755676269531,284.86669921875,1.0,0.2533505260944366,1.0,1.0,0.0,1.0,-1.3250620365142822,1.3250606060028076,1.476750071560673e-06,1.0085612535476685,0.8937169313430786,0.8937169313430786,0.0,30.91388320922852,25.0,37122.15234375,0.0,202.3684539794922,1.0,281.85565185546875,284.1844482421875,297.6032409667969,302.1117248535156,293.1499938964844,293.1499938964844,281.54998779296875,38645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092958211898804,1.0,0.0,0.0,3.8043971061706543,3.804423093795776,9.657504733695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.537109375,0.0,1732.4554443359375,1895.4371337890625,0.0,536.2750854492188,0.9406737089157104,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8423717617988586,0.1595072150230407,0.1439144164323806,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.921977162361145,0.2078845798969268,0.1973093897104263,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9759690165519714,0.2435083836317062,0.17055045068264,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8806452751159668,0.1825736165046692,0.1734250038862228,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054157853126526,0.0918495282530784,0.4166810810565948,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1616516113281,284.8446044921875,1.0,0.251165509223938,1.0,1.0,0.0,1.0,-1.3224204778671265,1.322419047355652,1.4716977148054866e-06,1.006635069847107,0.7622441053390503,0.7622441053390503,0.0,29.52633285522461,25.0,36960.5078125,0.0,198.31504821777344,1.0,281.5579833984375,284.2123107910156,297.5956420898437,302.111328125,293.1499938964844,293.1499938964844,281.8500061035156,48667.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155192613601685,1.0,0.0,0.0,3.305981397628784,3.306004524230957,7.292796908586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4609375,0.0,1268.89990234375,1895.4371337890625,0.0,556.8947143554688,0.8417630195617676,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8423717617988586,0.1595072150230407,0.1439144164323806,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.921977162361145,0.2078845798969268,0.1973093897104263,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9759690165519714,0.2435083836317062,0.17055045068264,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8806452751159668,0.1825736165046692,0.1734250038862228,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054157853126526,0.0918495282530784,0.4166810810565948,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1616516113281,284.8446044921875,1.0,0.251165509223938,1.0,1.0,0.0,1.0,-1.3224204778671265,1.322419047355652,1.4716977148054866e-06,1.006635069847107,0.7622441053390503,0.7622441053390503,0.0,29.52633285522461,25.0,36960.5078125,0.0,198.31504821777344,1.0,281.5579833984375,284.2123107910156,297.5956420898437,302.111328125,293.1499938964844,293.1499938964844,281.8500061035156,48667.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155192613601685,1.0,0.0,0.0,3.305981397628784,3.306004524230957,7.292796908586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4609375,0.0,1268.89990234375,1895.4371337890625,0.0,556.8947143554688,0.8417630195617676,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554491400718689,0.1609538346529007,0.1449113935232162,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380448460578918,0.208890363574028,0.197989135980606,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.98875492811203,0.2448015213012695,0.1712080985307693,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940914273262024,0.183428555727005,0.1739858090877533,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7143867611885071,0.0916346311569213,0.4149535000324249,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1624450683594,285.0320739746094,1.0,0.2495926916599273,1.0,1.0,0.0,1.0,-1.323818922042847,1.323817491531372,1.4745705811947118e-06,1.0078736543655396,0.9232993721961976,0.9232993721961976,0.0,28.207592010498047,25.0,37024.81640625,0.0,195.8339233398437,1.0,281.84039306640625,284.3648986816406,297.5555725097656,301.9752197265625,293.1499938964844,293.1499938964844,281.54998779296875,31924.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958701133728027,1.0,0.0,0.0,3.5103299617767334,3.5103518962860107,8.222220913012279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.001953125,0.0,1353.9345703125,1895.4371337890625,0.0,494.4156494140625,0.871103048324585,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554491400718689,0.1609538346529007,0.1449113935232162,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380448460578918,0.208890363574028,0.197989135980606,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.98875492811203,0.2448015213012695,0.1712080985307693,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8940914273262024,0.183428555727005,0.1739858090877533,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7143867611885071,0.0916346311569213,0.4149535000324249,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1624450683594,285.0320739746094,1.0,0.2495926916599273,1.0,1.0,0.0,1.0,-1.323818922042847,1.323817491531372,1.4745705811947118e-06,1.0078736543655396,0.9232993721961976,0.9232993721961976,0.0,28.207592010498047,25.0,37024.81640625,0.0,195.8339233398437,1.0,281.84039306640625,284.3648986816406,297.5555725097656,301.9752197265625,293.1499938964844,293.1499938964844,281.54998779296875,31924.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958701133728027,1.0,0.0,0.0,3.5103299617767334,3.5103518962860107,8.222220913012279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.001953125,0.0,1353.9345703125,1895.4371337890625,0.0,494.4156494140625,0.871103048324585,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.866567850112915,0.1619177311658859,0.1459365338087082,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9506802558898926,0.2094563394784927,0.1986707895994186,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.997670829296112,0.2453632354736328,0.1717288345098495,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9050589203834534,0.1839053332805633,0.174560859799385,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209487557411194,0.091267704963684,0.413489282131195,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15557861328125,284.8784484863281,1.0,0.248523861169815,1.0,1.0,0.0,1.0,-1.3254115581512451,1.3254101276397705,1.477862497267779e-06,1.0093011856079102,0.7887396216392517,0.7887396216392517,0.0,27.260427474975582,28.0,37335.328125,0.0,194.25428771972656,1.0,281.5585632324219,284.23046875,297.68267822265625,302.2015075683594,293.1499938964844,293.1499938964844,281.8500061035156,42293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509600043296814,1.0,0.0,0.0,3.324639320373535,3.324661493301392,7.375346058324794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.705078125,0.0,1243.312744140625,1895.4371337890625,0.0,537.2647705078125,0.8381097912788391,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.866567850112915,0.1619177311658859,0.1459365338087082,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9506802558898926,0.2094563394784927,0.1986707895994186,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.997670829296112,0.2453632354736328,0.1717288345098495,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9050589203834534,0.1839053332805633,0.174560859799385,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209487557411194,0.091267704963684,0.413489282131195,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15557861328125,284.8784484863281,1.0,0.248523861169815,1.0,1.0,0.0,1.0,-1.3254115581512451,1.3254101276397705,1.477862497267779e-06,1.0093011856079102,0.7887396216392517,0.7887396216392517,0.0,27.260427474975582,28.0,37335.328125,0.0,194.25428771972656,1.0,281.5585632324219,284.23046875,297.68267822265625,302.2015075683594,293.1499938964844,293.1499938964844,281.8500061035156,42293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509600043296814,1.0,0.0,0.0,3.324639320373535,3.324661493301392,7.375346058324794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.705078125,0.0,1243.312744140625,1895.4371337890625,0.0,537.2647705078125,0.8381097912788391,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8677380681037903,0.1625487655401229,0.1463610529899597,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9515076279640198,0.2098434120416641,0.1989167630672454,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977516531944276,0.2457871735095977,0.1715917736291885,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9058009386062622,0.1842336356639862,0.1747659891843795,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7207285165786743,0.0911312326788902,0.4126190543174743,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.153564453125,285.0524597167969,1.0,0.2485386580228805,1.0,1.0,0.0,1.0,-1.3252687454223633,1.325267314910889,1.477600335419993e-06,1.0092095136642456,0.8931055665016174,0.8931055665016174,0.0,27.225191116333008,28.0,37040.3125,0.0,194.123046875,1.0,281.79364013671875,284.4052734375,297.6104431152344,302.0067749023437,293.1499938964844,293.1499938964844,281.8500061035156,34438.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997632801532745,1.0,0.0,0.0,3.3755931854248047,3.3756141662597656,7.603148901580425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.60302734375,0.0,1237.9671630859375,1895.4371337890625,0.0,506.1966857910156,0.8464028239250183,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687103390693665,0.1633912324905395,0.1470528990030288,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.95185649394989,0.2103989869356155,0.1993892639875412,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976598620414734,0.2464600801467895,0.1717613935470581,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9061071872711182,0.1847123056650161,0.1751714199781417,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202166318893433,0.0910777673125267,0.4122535288333893,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1551818847656,285.050537109375,1.0,0.2488892078399658,1.0,1.0,0.0,1.0,-1.3269163370132446,1.32691490650177,1.4808814512434765e-06,1.010545253753662,0.9481154084205629,0.9481154084205629,0.0,27.29242515563965,31.0,37347.484375,0.0,194.84713745117188,1.0,281.84033203125,284.37481689453125,297.6427001953125,302.086181640625,293.1499938964844,293.1499938964844,281.54998779296875,30737.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496759682893753,1.0,0.0,0.0,3.528183460235596,3.528205394744873,8.306070640173857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.8798828125,0.0,1363.755615234375,1895.4371337890625,0.0,497.0824890136719,0.8742398023605347,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639837503433228,0.1643821597099304,0.148171067237854,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9446142315864564,0.2108644247055053,0.2000609040260315,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932774901390076,0.2467574179172516,0.1728298366069793,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.899652361869812,0.1851209998130798,0.1757579445838928,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140700817108154,0.0907077044248581,0.4111287593841553,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481018066406,284.8718566894531,1.0,0.2503747344017029,1.0,1.0,0.0,1.0,-1.329808473587036,1.329806923866272,1.486667997596669e-06,1.0129066705703735,0.8045418858528137,0.8045418858528137,0.0,28.062536239624023,34.0,37783.78125,0.0,197.5813446044922,1.0,281.5587158203125,284.2078857421875,297.7499694824219,302.3017578125,293.1499938964844,293.1499938964844,281.8500061035156,41137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122422575950623,1.0,0.0,0.0,3.396686553955078,3.3967092037200928,7.69846735693136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.43115234375,0.0,1304.9588623046875,1895.4371337890625,0.0,545.9382934570312,0.8522815704345703,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639837503433228,0.1643821597099304,0.148171067237854,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9446142315864564,0.2108644247055053,0.2000609040260315,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932774901390076,0.2467574179172516,0.1728298366069793,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.899652361869812,0.1851209998130798,0.1757579445838928,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140700817108154,0.0907077044248581,0.4111287593841553,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481018066406,284.8718566894531,1.0,0.2503747344017029,1.0,1.0,0.0,1.0,-1.329808473587036,1.329806923866272,1.486667997596669e-06,1.0129066705703735,0.8045418858528137,0.8045418858528137,0.0,28.062536239624023,34.0,37783.78125,0.0,197.5813446044922,1.0,281.5587158203125,284.2078857421875,297.7499694824219,302.3017578125,293.1499938964844,293.1499938964844,281.8500061035156,41137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122422575950623,1.0,0.0,0.0,3.396686553955078,3.3967092037200928,7.69846735693136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.43115234375,0.0,1304.9588623046875,1895.4371337890625,0.0,545.9382934570312,0.8522815704345703,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544013500213623,0.1660004407167434,0.1494182497262954,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305375218391418,0.2116890102624893,0.2007083147764206,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824620485305786,0.2475133091211319,0.1732092052698135,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8877052664756775,0.1858630329370498,0.1763491630554199,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7030897736549377,0.0904990434646606,0.410057932138443,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1477966308594,285.0525817871094,1.0,0.2525855302810669,1.0,1.0,0.0,1.0,-1.331855297088623,1.3318537473678589,1.490715021645883e-06,1.014515399932861,0.9641075730323792,0.9641075730323792,0.0,29.45976829528809,37.0,37747.390625,0.0,201.48193359375,1.0,281.841064453125,284.365234375,297.6996459960937,302.1695861816406,293.1499938964844,293.1499938964844,281.54998779296875,30807.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991863667964935,1.0,0.0,0.0,3.5805342197418213,3.580556631088257,8.554388273296354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.62451171875,0.0,1419.13525390625,1895.4371337890625,0.0,504.432861328125,0.8860883116722107,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544013500213623,0.1660004407167434,0.1494182497262954,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305375218391418,0.2116890102624893,0.2007083147764206,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824620485305786,0.2475133091211319,0.1732092052698135,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8877052664756775,0.1858630329370498,0.1763491630554199,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7030897736549377,0.0904990434646606,0.410057932138443,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1477966308594,285.0525817871094,1.0,0.2525855302810669,1.0,1.0,0.0,1.0,-1.331855297088623,1.3318537473678589,1.490715021645883e-06,1.014515399932861,0.9641075730323792,0.9641075730323792,0.0,29.45976829528809,37.0,37747.390625,0.0,201.48193359375,1.0,281.841064453125,284.365234375,297.6996459960937,302.1695861816406,293.1499938964844,293.1499938964844,281.54998779296875,30807.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991863667964935,1.0,0.0,0.0,3.5805342197418213,3.580556631088257,8.554388273296354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.62451171875,0.0,1419.13525390625,1895.4371337890625,0.0,504.432861328125,0.8860883116722107,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447397947311401,0.1676142960786819,0.1509999781847,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156285524368286,0.2124419808387756,0.2015528678894043,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969549834728241,0.248037114739418,0.1737264990806579,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752701282501221,0.1865829527378082,0.1771374493837356,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6916988492012024,0.090469054877758,0.4100020229816437,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1464233398437,284.86590576171875,1.0,0.2554618120193481,1.0,1.0,0.0,1.0,-1.3362680673599243,1.3362665176391602,1.499478116784303e-06,1.0179983377456665,0.815934419631958,0.815934419631958,0.0,31.14689826965332,40.0,38260.7578125,0.0,206.8832244873047,1.0,281.5577087402344,284.18768310546875,297.8070983886719,302.3867492675781,293.1499938964844,293.1499938964844,281.8500061035156,40816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143691897392273,1.0,0.0,0.0,3.4639291763305664,3.46395230293274,8.006289817785728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.83740234375,0.0,1370.0400390625,1895.4371337890625,0.0,553.0241088867188,0.8668038249015808,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447397947311401,0.1676142960786819,0.1509999781847,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156285524368286,0.2124419808387756,0.2015528678894043,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969549834728241,0.248037114739418,0.1737264990806579,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752701282501221,0.1865829527378082,0.1771374493837356,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6916988492012024,0.090469054877758,0.4100020229816437,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1464233398437,284.86590576171875,1.0,0.2554618120193481,1.0,1.0,0.0,1.0,-1.3362680673599243,1.3362665176391602,1.499478116784303e-06,1.0179983377456665,0.815934419631958,0.815934419631958,0.0,31.14689826965332,40.0,38260.7578125,0.0,206.8832244873047,1.0,281.5577087402344,284.18768310546875,297.8070983886719,302.3867492675781,293.1499938964844,293.1499938964844,281.8500061035156,40816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143691897392273,1.0,0.0,0.0,3.4639291763305664,3.46395230293274,8.006289817785728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.83740234375,0.0,1370.0400390625,1895.4371337890625,0.0,553.0241088867188,0.8668038249015808,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378815650939941,0.1702546030282974,0.1530996114015579,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045075178146362,0.214075967669487,0.2028560489416122,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581539034843444,0.2495642304420471,0.1745696514844894,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657600283622742,0.1881471872329712,0.178397998213768,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834036111831665,0.091147094964981,0.4123671352863312,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15582275390625,285.06500244140625,1.0,0.2589462399482727,1.0,1.0,0.0,1.0,-1.345712661743164,1.3457111120224,1.5183263712970074e-06,1.0254292488098145,0.9869987964630128,0.9869987964630128,0.0,32.818931579589844,43.0,38362.4296875,0.0,214.1194305419922,1.0,281.8416442871094,284.36334228515625,297.7618713378906,302.2638854980469,293.1499938964844,293.1499938964844,281.54998779296875,30825.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014333724975586,1.0,0.0,0.0,3.6410534381866455,3.6410763263702393,8.846009222907014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.11962890625,0.0,1484.618408203125,1895.4371337890625,0.0,511.3385925292969,0.8997856378555298,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378815650939941,0.1702546030282974,0.1530996114015579,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045075178146362,0.214075967669487,0.2028560489416122,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581539034843444,0.2495642304420471,0.1745696514844894,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657600283622742,0.1881471872329712,0.178397998213768,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834036111831665,0.091147094964981,0.4123671352863312,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15582275390625,285.06500244140625,1.0,0.2589462399482727,1.0,1.0,0.0,1.0,-1.345712661743164,1.3457111120224,1.5183263712970074e-06,1.0254292488098145,0.9869987964630128,0.9869987964630128,0.0,32.818931579589844,43.0,38362.4296875,0.0,214.1194305419922,1.0,281.8416442871094,284.36334228515625,297.7618713378906,302.2638854980469,293.1499938964844,293.1499938964844,281.54998779296875,30825.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014333724975586,1.0,0.0,0.0,3.6410534381866455,3.6410763263702393,8.846009222907014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.11962890625,0.0,1484.618408203125,1895.4371337890625,0.0,511.3385925292969,0.8997856378555298,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356406092643738,0.171595498919487,0.1544247716665268,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005662202835083,0.2149430513381958,0.2037754952907562,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.953529417514801,0.2503207623958587,0.1752073019742965,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8622484803199768,0.18898805975914,0.1792801320552826,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805320382118225,0.091606818139553,0.4145716428756714,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1609802246094,284.89263916015625,1.0,0.2609517276287079,1.0,1.0,0.0,1.0,-1.3528780937194824,1.3528765439987185,1.5327817664001486e-06,1.031121850013733,0.9103571772575378,0.9103571772575378,0.0,33.63324737548828,43.0,39324.359375,0.0,218.62643432617188,1.0,281.596923828125,284.1628723144531,297.8748779296875,302.5343933105469,293.1499938964844,293.1499938964844,281.54998779296875,33539.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129371881484985,1.0,0.0,0.0,3.689279794692993,3.6893036365509033,9.081894631890464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.48681640625,0.0,1558.69873046875,1895.4371337890625,0.0,548.2431640625,0.9106056690216064,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319455981254578,0.1727055162191391,0.1555289775133133,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951057195663452,0.2156267613172531,0.2045182287693023,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469276070594788,0.2508009970188141,0.1756390035152435,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573639988899231,0.1896711736917495,0.1800139546394348,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766193509101868,0.092035636305809,0.4166840612888336,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1626281738281,284.8740234375,1.0,0.2630564272403717,1.0,1.0,0.0,1.0,-1.359030842781067,1.3590292930603027,1.5452595789611223e-06,1.0360027551651,0.8488130569458008,0.8488130569458008,0.0,34.63471221923828,46.0,39249.13671875,0.0,223.23025512695312,1.0,281.557373046875,284.1685485839844,297.8799743652344,302.5131225585937,293.1499938964844,293.1499938964844,281.8500061035156,39114.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518074631690979,1.0,0.0,0.0,3.582937002182007,3.582960844039917,8.56587348607718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.29638671875,0.0,1482.7017822265625,1895.4371337890625,0.0,565.5940551757812,0.8917462229728699,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262457251548767,0.1758281290531158,0.1581200510263443,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.886025607585907,0.2177589237689972,0.2063502371311187,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935438632965088,0.2527250349521637,0.1768010705709457,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493830561637878,0.1917192488908767,0.1817937046289444,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705547571182251,0.0933444947004318,0.4221848547458648,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1755676269531,285.08624267578125,1.0,0.2676163613796234,1.0,1.0,0.0,1.0,-1.3744715452194214,1.3744698762893677,1.576810859660327e-06,1.048190951347351,1.0,1.0,0.0,36.621341705322266,49.0,39396.13671875,0.0,233.72317504882807,1.0,281.8424987792969,284.361572265625,297.8396911621094,302.40301513671875,293.1499938964844,293.1499938964844,281.54998779296875,31518.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070355534553528,1.0,0.0,0.0,3.739666700363159,3.739690780639648,9.331664045930664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.4755859375,0.0,1600.8780517578125,1895.4371337890625,0.0,528.9813232421875,0.922102391719818,1.0,0.0,3.0,1.0,0.0
