time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262457251548767,0.1758281290531158,0.1581200510263443,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.886025607585907,0.2177589237689972,0.2063502371311187,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935438632965088,0.2527250349521637,0.1768010705709457,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493830561637878,0.1917192488908767,0.1817937046289444,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705547571182251,0.0933444947004318,0.4221848547458648,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1755676269531,285.08624267578125,1.0,0.2676163613796234,1.0,1.0,0.0,1.0,-1.3744715452194214,1.3744698762893677,1.576810859660327e-06,1.048190951347351,1.0,1.0,0.0,36.621341705322266,49.0,39396.13671875,0.0,233.72317504882807,1.0,281.8424987792969,284.361572265625,297.8396911621094,302.40301513671875,293.1499938964844,293.1499938964844,281.54998779296875,31518.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070355534553528,1.0,0.0,0.0,3.739666700363159,3.739690780639648,9.331664045930664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.4755859375,0.0,1600.8780517578125,1895.4371337890625,0.0,528.9813232421875,0.922102391719818,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209424614906311,0.1786653995513916,0.1609342545270919,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775303363800049,0.2197182923555374,0.2084335088729858,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9242863655090332,0.2542990148067474,0.1781281679868698,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8420255184173584,0.1936302632093429,0.1838109046220779,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6652904152870178,0.0947161763906478,0.4288834035396576,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1849975585937,284.8895874023437,1.0,0.2726322114467621,1.0,1.0,0.0,1.0,-1.392407774925232,1.3924062252044678,1.6140517118401476e-06,1.0624110698699951,0.8980235457420349,0.8980235457420349,0.0,38.776893615722656,52.0,40584.38671875,0.0,245.8228912353516,1.0,281.55621337890625,284.1488037109375,297.9591369628906,302.6702880859375,293.1499938964844,293.1499938964844,281.25,37232.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247640609741211,1.0,0.0,0.0,3.7361881732940674,3.736213445663452,9.314312023889216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.76220703125,0.0,1640.6278076171875,1895.4371337890625,0.0,589.0282592773438,0.9246631264686584,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209424614906311,0.1786653995513916,0.1609342545270919,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775303363800049,0.2197182923555374,0.2084335088729858,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9242863655090332,0.2542990148067474,0.1781281679868698,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8420255184173584,0.1936302632093429,0.1838109046220779,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6652904152870178,0.0947161763906478,0.4288834035396576,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1849975585937,284.8895874023437,1.0,0.2726322114467621,1.0,1.0,0.0,1.0,-1.392407774925232,1.3924062252044678,1.6140517118401476e-06,1.0624110698699951,0.8980235457420349,0.8980235457420349,0.0,38.776893615722656,52.0,40584.38671875,0.0,245.8228912353516,1.0,281.55621337890625,284.1488037109375,297.9591369628906,302.6702880859375,293.1499938964844,293.1499938964844,281.25,37232.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247640609741211,1.0,0.0,0.0,3.7361881732940674,3.736213445663452,9.314312023889216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.76220703125,0.0,1640.6278076171875,1895.4371337890625,0.0,589.0282592773438,0.9246631264686584,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132585287094116,0.1812184751033783,0.1632863730192184,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8669322729110718,0.2214390635490417,0.2101315855979919,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.910555899143219,0.2555241286754608,0.1790333092212677,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8328143954277039,0.1953334510326385,0.185494989156723,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585777997970581,0.0960643440485,0.4352520704269409,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1897277832031,284.87017822265625,1.0,0.277829110622406,1.0,1.0,0.0,1.0,-1.4080229997634888,1.408021330833435,1.6468803778479923e-06,1.0747289657592771,0.7905095219612122,0.7905095219612122,0.0,41.36471557617188,55.0,41071.01953125,0.0,258.2934875488281,1.0,281.25811767578125,284.1549377441406,297.9630432128906,302.7181701660156,293.1499938964844,293.1499938964844,281.54998779296875,45136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338471531867981,1.0,0.0,0.0,3.3721961975097656,3.3722193241119385,7.587854042867548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.77197265625,0.0,1308.661865234375,1895.4371337890625,0.0,622.4313354492188,0.8528559803962708,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132585287094116,0.1812184751033783,0.1632863730192184,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8669322729110718,0.2214390635490417,0.2101315855979919,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.910555899143219,0.2555241286754608,0.1790333092212677,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8328143954277039,0.1953334510326385,0.185494989156723,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585777997970581,0.0960643440485,0.4352520704269409,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1897277832031,284.87017822265625,1.0,0.277829110622406,1.0,1.0,0.0,1.0,-1.4080229997634888,1.408021330833435,1.6468803778479923e-06,1.0747289657592771,0.7905095219612122,0.7905095219612122,0.0,41.36471557617188,55.0,41071.01953125,0.0,258.2934875488281,1.0,281.25811767578125,284.1549377441406,297.9630432128906,302.7181701660156,293.1499938964844,293.1499938964844,281.54998779296875,45136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338471531867981,1.0,0.0,0.0,3.3721961975097656,3.3722193241119385,7.587854042867548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.77197265625,0.0,1308.661865234375,1895.4371337890625,0.0,622.4313354492188,0.8528559803962708,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090193271636963,0.1849429160356521,0.1664105653762817,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601186871528625,0.2241352647542953,0.2124917060136795,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020105600357056,0.2579886615276336,0.1805704832077026,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.826941967010498,0.1979087889194488,0.1877690106630325,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548724174499512,0.0979208424687385,0.4432990849018097,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2069702148437,285.06378173828125,1.0,0.2833165526390075,1.0,1.0,0.0,1.0,-1.428838133811951,1.4288363456726074,1.691305897111306e-06,1.0911357402801514,0.969139575958252,0.969139575958252,0.0,43.710716247558594,58.0,41633.74609375,0.0,272.63134765625,1.0,281.5411682128906,284.30810546875,297.94122314453125,302.6305236816406,293.1499938964844,293.1499938964844,281.25,30994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194024443626404,1.0,0.0,0.0,3.6004154682159424,3.600438117980957,8.649649885228428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.8681640625,0.0,1441.7598876953125,1895.4371337890625,0.0,570.1690673828125,0.8906780481338501,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090193271636963,0.1849429160356521,0.1664105653762817,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601186871528625,0.2241352647542953,0.2124917060136795,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020105600357056,0.2579886615276336,0.1805704832077026,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.826941967010498,0.1979087889194488,0.1877690106630325,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548724174499512,0.0979208424687385,0.4432990849018097,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2069702148437,285.06378173828125,1.0,0.2833165526390075,1.0,1.0,0.0,1.0,-1.428838133811951,1.4288363456726074,1.691305897111306e-06,1.0911357402801514,0.969139575958252,0.969139575958252,0.0,43.710716247558594,58.0,41633.74609375,0.0,272.63134765625,1.0,281.5411682128906,284.30810546875,297.94122314453125,302.6305236816406,293.1499938964844,293.1499938964844,281.25,30994.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194024443626404,1.0,0.0,0.0,3.6004154682159424,3.600438117980957,8.649649885228428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.8681640625,0.0,1441.7598876953125,1895.4371337890625,0.0,570.1690673828125,0.8906780481338501,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.807487428188324,0.1866888701915741,0.1681448966264724,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573852777481079,0.225424662232399,0.2138476222753524,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985873460769653,0.2590830326080322,0.1814726144075393,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.824592649936676,0.1991510540246963,0.1890678107738495,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.653588593006134,0.0988588482141494,0.4478515386581421,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.214111328125,284.9012145996094,1.0,0.2861950099468231,1.0,1.0,0.0,1.0,-1.4406557083129885,1.4406540393829346,1.7169164721053676e-06,1.1004923582077026,0.8967221975326538,0.8967221975326538,0.0,44.87796401977539,58.0,42740.234375,0.0,280.53564453125,1.0,281.2978820800781,284.1173400878906,298.061767578125,302.9208374023437,293.1499938964844,293.1499938964844,281.25,33752.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310301184654236,1.0,0.0,0.0,3.6450366973876953,3.6450603008270255,8.865375207278703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4423828125,0.0,1510.8587646484375,1895.4371337890625,0.0,611.8720092773438,0.9007477164268494,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046691417694092,0.1881673485040664,0.1696016937494278,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8535866141319275,0.226506695151329,0.2149854898452758,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.893897533416748,0.2598965764045715,0.182143360376358,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212395310401917,0.2002101987600326,0.1901765614748001,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6514929533004761,0.0997172519564628,0.4520456194877624,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21710205078125,284.8982849121094,1.0,0.2890858650207519,1.0,1.0,0.0,1.0,-1.4509426355361938,1.45094096660614,1.7394048654750804e-06,1.1086268424987793,0.8520678281784058,0.8520678281784058,0.0,46.23209762573242,61.0,42800.453125,0.0,288.3452453613281,1.0,281.2576904296875,284.13299560546875,298.0738525390625,302.9150085449219,293.1499938964844,293.1499938964844,281.54998779296875,38542.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365934371948242,1.0,0.0,0.0,3.549215316772461,3.549238681793213,8.40539200908097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.56005859375,0.0,1442.403076171875,1895.4371337890625,0.0,632.9016723632812,0.8842500448226929,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006702661514282,0.1920039653778076,0.1728643178939819,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476384878158569,0.2293900996446609,0.2175647020339965,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863546252250671,0.2624393403530121,0.1837701350450515,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159258365631104,0.202969491481781,0.192664161324501,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485845446586609,0.1017972454428672,0.4612307846546173,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2325134277344,285.1014099121094,1.0,0.2949992418289184,1.0,1.0,0.0,1.0,-1.473918318748474,1.4739165306091309,1.7902596027852269e-06,1.1267321109771729,1.0,1.0,0.0,48.83684539794922,49.0,43203.046875,0.0,305.0982360839844,1.0,281.5424499511719,284.3106689453125,298.04937744140625,302.8397827148437,293.1499938964844,293.1499938964844,281.25,31344.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283797979354858,1.0,0.0,0.0,3.731014728546143,3.7310385704040527,9.288534101870028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.302734375,0.0,1589.574951171875,1895.4371337890625,0.0,602.1026611328125,0.9198468327522278,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006702661514282,0.1920039653778076,0.1728643178939819,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476384878158569,0.2293900996446609,0.2175647020339965,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863546252250671,0.2624393403530121,0.1837701350450515,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8159258365631104,0.202969491481781,0.192664161324501,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485845446586609,0.1017972454428672,0.4612307846546173,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2325134277344,285.1014099121094,1.0,0.2949992418289184,1.0,1.0,0.0,1.0,-1.473918318748474,1.4739165306091309,1.7902596027852269e-06,1.1267321109771729,1.0,1.0,0.0,48.83684539794922,49.0,43203.046875,0.0,305.0982360839844,1.0,281.5424499511719,284.3106689453125,298.04937744140625,302.8397827148437,293.1499938964844,293.1499938964844,281.25,31344.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283797979354858,1.0,0.0,0.0,3.731014728546143,3.7310385704040527,9.288534101870028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.302734375,0.0,1589.574951171875,1895.4371337890625,0.0,602.1026611328125,0.9198468327522278,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.813331663608551,0.1954274624586105,0.1760893017053604,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587313890457153,0.2320082038640976,0.2201375365257263,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976413607597351,0.2645221650600433,0.1853501945734024,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264893293380737,0.2055032849311828,0.195137619972229,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590831875801086,0.1038288176059722,0.4703037738800049,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2421264648437,284.9083557128906,1.0,0.2956324815750122,1.0,1.0,0.0,1.0,-1.4966402053833008,1.496638298034668,1.8415679505778824e-06,1.1447067260742188,0.9181852340698242,0.9181852340698242,0.0,47.38940048217773,37.0,44655.28125,0.0,311.8794250488281,1.0,281.2562255859375,284.0938415527344,298.16571044921875,303.1236572265625,293.1499938964844,293.1499938964844,280.95001220703125,36163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467764139175415,1.0,0.0,0.0,3.75794529914856,3.757970571517944,9.423109190720425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.61328125,0.0,1657.874267578125,1895.4371337890625,0.0,673.2859497070312,0.9289657473564148,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.813331663608551,0.1954274624586105,0.1760893017053604,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587313890457153,0.2320082038640976,0.2201375365257263,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976413607597351,0.2645221650600433,0.1853501945734024,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264893293380737,0.2055032849311828,0.195137619972229,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590831875801086,0.1038288176059722,0.4703037738800049,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2421264648437,284.9083557128906,1.0,0.2956324815750122,1.0,1.0,0.0,1.0,-1.4966402053833008,1.496638298034668,1.8415679505778824e-06,1.1447067260742188,0.9181852340698242,0.9181852340698242,0.0,47.38940048217773,37.0,44655.28125,0.0,311.8794250488281,1.0,281.2562255859375,284.0938415527344,298.16571044921875,303.1236572265625,293.1499938964844,293.1499938964844,280.95001220703125,36163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467764139175415,1.0,0.0,0.0,3.75794529914856,3.757970571517944,9.423109190720425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.61328125,0.0,1657.874267578125,1895.4371337890625,0.0,673.2859497070312,0.9289657473564148,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378159403800964,0.1985087841749191,0.1786562800407409,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849050402641296,0.2343498021364212,0.2221480309963226,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265384674072266,0.2662530839443207,0.1864023357629776,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8503055572509766,0.2077912390232086,0.1971004158258438,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.681769847869873,0.1057792603969574,0.4780961275100708,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2464294433594,284.8767395019531,1.0,0.2926060855388641,1.0,1.0,0.0,1.0,-1.5151102542877195,1.515108346939087,1.88390504263225e-06,1.1592564582824707,0.813651442527771,0.813651442527771,0.0,42.99502182006836,25.0,45344.15625,0.0,309.2068786621094,1.0,280.95770263671875,284.0748291015625,298.1729431152344,303.18804931640625,293.1499938964844,293.1499938964844,281.25,43432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563780665397644,1.0,0.0,0.0,3.4635512828826904,3.463574886322021,8.004543019524135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.58154296875,0.0,1388.229736328125,1895.4371337890625,0.0,713.7017822265625,0.8711036443710327,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378159403800964,0.1985087841749191,0.1786562800407409,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849050402641296,0.2343498021364212,0.2221480309963226,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265384674072266,0.2662530839443207,0.1864023357629776,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8503055572509766,0.2077912390232086,0.1971004158258438,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.681769847869873,0.1057792603969574,0.4780961275100708,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2464294433594,284.8767395019531,1.0,0.2926060855388641,1.0,1.0,0.0,1.0,-1.5151102542877195,1.515108346939087,1.88390504263225e-06,1.1592564582824707,0.813651442527771,0.813651442527771,0.0,42.99502182006836,25.0,45344.15625,0.0,309.2068786621094,1.0,280.95770263671875,284.0748291015625,298.1729431152344,303.18804931640625,293.1499938964844,293.1499938964844,281.25,43432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563780665397644,1.0,0.0,0.0,3.4635512828826904,3.463574886322021,8.004543019524135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.58154296875,0.0,1388.229736328125,1895.4371337890625,0.0,713.7017822265625,0.8711036443710327,1.0,0.0,3.0,1.0,0.0
17742180,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888660728931427,0.2028467506170272,0.181950494647026,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.94255793094635,0.2377131730318069,0.2247474938631057,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983102560043335,0.2692432403564453,0.1880242377519607,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011948108673096,0.2109954506158828,0.1995788812637329,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249293923377991,0.1082680895924568,0.4871504306793213,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2637634277344,285.0691833496094,1.0,0.2871557474136352,1.0,1.0,0.0,1.0,-1.537974238395691,1.5379722118377686,1.9371511825738708e-06,1.1772422790527344,0.9930374026298524,0.9930374026298524,0.0,35.9627571105957,25.0,45931.33203125,0.0,301.59332275390625,1.0,281.2421264648437,284.23077392578125,298.15753173828125,303.10943603515625,293.1499938964844,293.1499938964844,280.95001220703125,31156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436553359031677,1.0,0.0,0.0,3.67687463760376,3.676898002624512,9.020922107083608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8359375,0.0,1526.770751953125,1895.4371337890625,0.0,660.6427001953125,0.907983422279358,1.0,0.0,3.0,1.0,0.0
17742240,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888660728931427,0.2028467506170272,0.181950494647026,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.94255793094635,0.2377131730318069,0.2247474938631057,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983102560043335,0.2692432403564453,0.1880242377519607,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011948108673096,0.2109954506158828,0.1995788812637329,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249293923377991,0.1082680895924568,0.4871504306793213,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2637634277344,285.0691833496094,1.0,0.2871557474136352,1.0,1.0,0.0,1.0,-1.537974238395691,1.5379722118377686,1.9371511825738708e-06,1.1772422790527344,0.9930374026298524,0.9930374026298524,0.0,35.9627571105957,25.0,45931.33203125,0.0,301.59332275390625,1.0,281.2421264648437,284.23077392578125,298.15753173828125,303.10943603515625,293.1499938964844,293.1499938964844,280.95001220703125,31156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436553359031677,1.0,0.0,0.0,3.67687463760376,3.676898002624512,9.020922107083608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8359375,0.0,1526.770751953125,1895.4371337890625,0.0,660.6427001953125,0.907983422279358,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164458513259888,0.2048797607421875,0.1838199645280838,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708126187324524,0.2393322438001632,0.226275235414505,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979273080825806,0.2707598507404327,0.1843032240867614,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9299852252006532,0.2125474959611892,0.2010309100151062,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448768019676208,0.1095184236764907,0.4924371540546417,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2710266113281,284.9033203125,1.0,0.285484105348587,1.0,1.0,0.0,1.0,-1.5474704504013062,1.5474685430526731,1.9595167941588443e-06,1.1846840381622314,0.9187839031219482,0.9187839031219482,0.0,33.33525848388672,25.0,47065.53515625,0.0,298.7760925292969,1.0,280.9961853027344,284.0361328125,298.27313232421875,303.4033203125,293.1499938964844,293.1499938964844,280.95001220703125,33707.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551294684410095,1.0,0.0,0.0,3.72170662879944,3.721730947494507,9.24224707432586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.478515625,0.0,1596.9283447265625,1895.4371337890625,0.0,708.3140869140625,0.918122172355652,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9332488775253296,0.2065818011760711,0.1854100078344345,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.983933448791504,0.2407053709030151,0.2276072204113006,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957964420318604,0.2733511328697204,0.1758440881967544,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9460303783416748,0.2138783186674118,0.202315479516983,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7565425634384155,0.1106573194265365,0.4974951446056366,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2772216796875,284.88592529296875,1.0,0.2839136719703674,1.0,1.0,0.0,1.0,-1.5466562509536743,1.546654224395752,1.957726908585755e-06,1.184168815612793,0.8669570088386536,0.8669570088386536,0.0,32.07725524902344,28.0,46898.546875,0.0,295.428955078125,1.0,280.95751953125,284.03582763671875,298.28033447265625,303.3849182128906,293.1499938964844,293.1499938964844,281.25,38328.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598958730697632,1.0,0.0,0.0,3.6353561878204346,3.635380506515503,8.818348078420968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.78857421875,0.0,1534.286376953125,1895.4371337890625,0.0,729.0982666015625,0.9030001163482666,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9484092593193054,0.21083465218544,0.1889553815126419,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9937530755996704,0.2445491105318069,0.2306840121746063,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940608143806458,0.282527893781662,0.1705904901027679,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9590135216712952,0.2171520739793777,0.2051922082901001,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7679970860481262,0.1132636666297912,0.508608341217041,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.305419921875,285.0668029785156,1.0,0.282543271780014,1.0,1.0,0.0,1.0,-1.5410698652267456,1.5410679578781128,1.945560825333814e-06,1.18071186542511,1.0,1.0,0.0,31.278152465820312,48.0,46642.29296875,0.0,295.2804260253906,1.0,281.2428894042969,284.2009582519531,298.2518310546875,303.27362060546875,293.1499938964844,293.1499938964844,280.95001220703125,32147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498107075691223,1.0,0.0,0.0,3.778245210647583,3.778269767761232,9.525188602310664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5078125,0.0,1650.7454833984375,1895.4371337890625,0.0,685.8077392578125,0.9311299324035645,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9484092593193054,0.21083465218544,0.1889553815126419,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9937530755996704,0.2445491105318069,0.2306840121746063,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940608143806458,0.282527893781662,0.1705904901027679,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9590135216712952,0.2171520739793777,0.2051922082901001,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7679970860481262,0.1132636666297912,0.508608341217041,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.305419921875,285.0668029785156,1.0,0.282543271780014,1.0,1.0,0.0,1.0,-1.5410698652267456,1.5410679578781128,1.945560825333814e-06,1.18071186542511,1.0,1.0,0.0,31.278152465820312,48.0,46642.29296875,0.0,295.2804260253906,1.0,281.2428894042969,284.2009582519531,298.2518310546875,303.27362060546875,293.1499938964844,293.1499938964844,280.95001220703125,32147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498107075691223,1.0,0.0,0.0,3.778245210647583,3.778269767761232,9.525188602310664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5078125,0.0,1650.7454833984375,1895.4371337890625,0.0,685.8077392578125,0.9311299324035645,1.0,0.0,3.0,1.0,0.0
17742540,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.972317099571228,0.2173536419868469,0.1945896446704864,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9900216460227966,0.2517055869102478,0.2179307490587234,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9900216460227966,0.2890894412994385,0.1609629839658737,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9776644110679626,0.2236029803752899,0.2085491716861724,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7846719026565552,0.1156327724456787,0.5193651914596558,284.82293701171875,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.3691101074219,284.78436279296875,1.0,0.2894886434078216,1.0,1.0,0.0,1.0,-1.578523874282837,1.5785218477249146,1.998069819819648e-06,1.176612138748169,0.8395150303840637,0.8395150303840637,0.0,29.961833953857425,68.0,46698.51953125,0.0,301.59619140625,1.0,280.9566650390625,283.90582275390625,298.3414306640625,303.43804931640625,293.1499938964844,293.1499938964844,281.25,40357.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614455342292786,1.0,0.0,0.0,3.668324708938599,3.668349742889404,8.979018275567796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.60498046875,0.0,1586.4202880859375,1895.4371337890625,0.0,735.9832763671875,0.9125064611434937,1.0,0.0,3.0,1.0,0.0
17742600,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.972317099571228,0.2173536419868469,0.1945896446704864,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9900216460227966,0.2517055869102478,0.2179307490587234,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9900216460227966,0.2890894412994385,0.1609629839658737,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9776644110679626,0.2236029803752899,0.2085491716861724,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7846719026565552,0.1156327724456787,0.5193651914596558,284.82293701171875,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.3691101074219,284.78436279296875,1.0,0.2894886434078216,1.0,1.0,0.0,1.0,-1.578523874282837,1.5785218477249146,1.998069819819648e-06,1.176612138748169,0.8395150303840637,0.8395150303840637,0.0,29.961833953857425,68.0,46698.51953125,0.0,301.59619140625,1.0,280.9566650390625,283.90582275390625,298.3414306640625,303.43804931640625,293.1499938964844,293.1499938964844,281.25,40357.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614455342292786,1.0,0.0,0.0,3.668324708938599,3.668349742889404,8.979018275567796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.60498046875,0.0,1586.4202880859375,1895.4371337890625,0.0,735.9832763671875,0.9125064611434937,1.0,0.0,3.0,1.0,0.0
17742660,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.930535852909088,0.2205971181392669,0.1979003101587295,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9787824153900146,0.2541760206222534,0.2404270023107528,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.9990000128746032,0.2938763797283172,0.191751092672348,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.9397224187850952,0.2259698212146759,0.2137617021799087,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.7555628418922424,0.1186745539307594,0.53287672996521,285.2364501953125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3623046875,285.24609375,1.0,0.3046675622463226,1.0,1.0,0.0,1.0,-1.6523147821426392,1.6523126363754272,2.2177027858560905e-06,1.267049789428711,1.0,1.0,0.0,36.61164855957031,88.0,49480.58984375,0.0,360.2535705566406,1.0,281.24249267578125,284.3412780761719,298.36480712890625,303.502685546875,293.1499938964844,293.1499938964844,280.95001220703125,32744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552058219909668,1.0,0.0,0.0,3.809406518936157,3.809431552886963,9.68295466918789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.384765625,0.0,1692.4271240234375,1895.4371337890625,0.0,708.642333984375,0.9388437867164612,1.0,0.0,3.0,1.0,0.0
17742720,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.930535852909088,0.2205971181392669,0.1979003101587295,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9787824153900146,0.2541760206222534,0.2404270023107528,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.9990000128746032,0.2938763797283172,0.191751092672348,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.9397224187850952,0.2259698212146759,0.2137617021799087,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.7555628418922424,0.1186745539307594,0.53287672996521,285.2364501953125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3623046875,285.24609375,1.0,0.3046675622463226,1.0,1.0,0.0,1.0,-1.6523147821426392,1.6523126363754272,2.2177027858560905e-06,1.267049789428711,1.0,1.0,0.0,36.61164855957031,88.0,49480.58984375,0.0,360.2535705566406,1.0,281.24249267578125,284.3412780761719,298.36480712890625,303.502685546875,293.1499938964844,293.1499938964844,280.95001220703125,32744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552058219909668,1.0,0.0,0.0,3.809406518936157,3.809431552886963,9.68295466918789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.384765625,0.0,1692.4271240234375,1895.4371337890625,0.0,708.642333984375,0.9388437867164612,1.0,0.0,3.0,1.0,0.0
17742780,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8642033338546753,0.2244443893432617,0.2018683105707168,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9050331115722656,0.2569270431995392,0.2434329539537429,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9511610865592957,0.291812002658844,0.204930767416954,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8700459599494934,0.2288205772638321,0.2169086337089538,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7091938853263855,0.1216051802039146,0.5484408736228943,285.09918212890625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.334716796875,285.1000366210937,1.0,0.3243273198604584,1.0,1.0,0.0,1.0,-1.704553723335266,1.704551339149475,2.353871650484507e-06,1.3080434799194336,1.0,1.0,0.0,48.21590423583984,108.0,51914.91015625,0.0,421.00189208984375,1.0,280.9564208984375,284.1485900878906,298.4889221191406,303.8817749023437,293.1499938964844,293.1499938964844,280.6499938964844,34022.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579904317855835,1.0,0.0,0.0,3.8851630687713614,3.885189056396485,1.0071908036479726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3505859375,0.0,1795.1287841796875,1895.4371337890625,0.0,822.9877319335938,0.9567229747772216,1.0,0.0,3.0,1.0,0.0
17742840,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8642033338546753,0.2244443893432617,0.2018683105707168,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9050331115722656,0.2569270431995392,0.2434329539537429,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9511610865592957,0.291812002658844,0.204930767416954,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8700459599494934,0.2288205772638321,0.2169086337089538,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7091938853263855,0.1216051802039146,0.5484408736228943,285.09918212890625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.334716796875,285.1000366210937,1.0,0.3243273198604584,1.0,1.0,0.0,1.0,-1.704553723335266,1.704551339149475,2.353871650484507e-06,1.3080434799194336,1.0,1.0,0.0,48.21590423583984,108.0,51914.91015625,0.0,421.00189208984375,1.0,280.9564208984375,284.1485900878906,298.4889221191406,303.8817749023437,293.1499938964844,293.1499938964844,280.6499938964844,34022.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579904317855835,1.0,0.0,0.0,3.8851630687713614,3.885189056396485,1.0071908036479726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.3505859375,0.0,1795.1287841796875,1895.4371337890625,0.0,822.9877319335938,0.9567229747772216,1.0,0.0,3.0,1.0,0.0
17742900,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8317844867706299,0.2260408550500869,0.2037234306335449,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.868137001991272,0.2581945657730102,0.2450072169303894,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9053156971931458,0.291239321231842,0.2046056985855102,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8365582823753357,0.2300972938537597,0.2185019701719284,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6809648275375366,0.1228962242603302,0.5560871362686157,284.9665222167969,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3293151855469,284.94696044921875,1.0,0.3344868719577789,1.0,1.0,0.0,1.0,-1.7138277292251587,1.7138253450393677,2.379090346948942e-06,1.3157387971878052,0.9932416677474976,0.9932416677474976,0.0,56.81201553344727,108.0,53217.12109375,0.0,452.85650634765625,1.0,280.69354248046875,283.9639892578125,298.5240478515625,304.0790710449219,293.1499938964844,293.1499938964844,280.6499938964844,34521.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914441347122192,1.0,0.0,0.0,3.909915685653688,3.909941911697388,1.0200654969594325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.01953125,0.0,1830.1688232421875,1895.4371337890625,0.0,882.2775268554688,0.962581753730774,1.0,0.0,3.0,1.0,0.0
17742960,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8074414730072021,0.2274345308542251,0.2053456008434295,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8415149450302124,0.2593673765659332,0.2464646846055984,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8742736577987671,0.2910428941249847,0.2045609354972839,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8120077848434448,0.2312677800655365,0.2199661284685135,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6600632667541504,0.1240768507122993,0.5631534457206726,284.921630859375,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3243103027344,284.9250183105469,1.0,0.3450418710708618,1.0,1.0,0.0,1.0,-1.7277143001556396,1.7277119159698486,2.416358256596141e-06,1.3266186714172363,0.9568305611610411,0.9568305611610411,0.0,65.45988464355469,96.0,53576.796875,0.0,486.67718505859375,1.0,280.65625,283.9433898925781,298.4949645996094,304.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,36296.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948091745376587,1.0,0.0,0.0,3.892757654190064,3.892784357070923,1.0111324399986188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.669921875,0.0,1822.75537109375,1895.4371337890625,0.0,900.309326171875,0.959682285785675,1.0,0.0,3.0,1.0,0.0
17743020,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7892000675201416,0.2303146570920944,0.2081650644540786,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8233712315559387,0.261882334947586,0.2490718513727188,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8519818186759949,0.2917981147766113,0.2050476223230362,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7932905554771423,0.2337198555469513,0.222535103559494,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6469911932945251,0.1263721883296966,0.5749581456184387,284.8722839355469,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.31805419921875,284.8865661621094,1.0,0.3554427027702331,1.0,1.0,0.0,1.0,-1.7520745992660522,1.7520720958709717,2.482538320691674e-06,1.345660924911499,0.8616582751274109,0.8616582751274109,0.0,73.90398406982422,84.0,54595.69140625,0.0,527.2096557617188,1.0,280.3565979003906,283.8995056152344,298.49517822265625,304.081298828125,293.1499938964844,293.1499938964844,280.6499938964844,41471.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014717221260071,1.0,0.0,0.0,3.6742193698883057,3.6742446422576895,9.007898142954218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8349609375,0.0,1601.4898681640625,1895.4371337890625,0.0,937.0263671875,0.9157134294509888,1.0,0.0,3.0,1.0,0.0
17743080,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7892000675201416,0.2303146570920944,0.2081650644540786,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8233712315559387,0.261882334947586,0.2490718513727188,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8519818186759949,0.2917981147766113,0.2050476223230362,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7932905554771423,0.2337198555469513,0.222535103559494,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6469911932945251,0.1263721883296966,0.5749581456184387,284.8722839355469,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.31805419921875,284.8865661621094,1.0,0.3554427027702331,1.0,1.0,0.0,1.0,-1.7520745992660522,1.7520720958709717,2.482538320691674e-06,1.345660924911499,0.8616582751274109,0.8616582751274109,0.0,73.90398406982422,84.0,54595.69140625,0.0,527.2096557617188,1.0,280.3565979003906,283.8995056152344,298.49517822265625,304.081298828125,293.1499938964844,293.1499938964844,280.6499938964844,41471.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014717221260071,1.0,0.0,0.0,3.6742193698883057,3.6742446422576895,9.007898142954218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8349609375,0.0,1601.4898681640625,1895.4371337890625,0.0,937.0263671875,0.9157134294509888,1.0,0.0,3.0,1.0,0.0
