time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7927305698394775,0.2347010821104049,0.2117443531751632,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8256763219833374,0.2656872570514679,0.2523380517959595,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8530685305595398,0.2946468889713287,0.2066893577575683,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7959660887718201,0.2373126000165939,0.2256385535001754,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.65062415599823,0.1292546391487121,0.5871585607528687,285.0902404785156,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3288879394531,285.092041015625,1.0,0.3595947921276092,1.0,1.0,0.0,1.0,-1.7806355953216553,1.7806330919265747,2.5612778244976653e-06,1.3678005933761597,1.0,1.0,0.0,74.96427917480469,72.0,55090.26953125,0.0,549.2843627929688,1.0,280.6429443359375,284.0810852050781,298.49285888671875,304.0140991210937,293.1499938964844,293.1499938964844,280.3500061035156,33030.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590993344783783,1.0,0.0,0.0,3.8271095752716064,3.827134847640991,9.773161764314864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.052734375,0.0,1715.989501953125,1895.4371337890625,0.0,879.8878173828125,0.9426686763763428,1.0,0.0,3.0,1.0,0.0
17743200,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7927305698394775,0.2347010821104049,0.2117443531751632,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8256763219833374,0.2656872570514679,0.2523380517959595,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8530685305595398,0.2946468889713287,0.2066893577575683,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7959660887718201,0.2373126000165939,0.2256385535001754,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.65062415599823,0.1292546391487121,0.5871585607528687,285.0902404785156,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3288879394531,285.092041015625,1.0,0.3595947921276092,1.0,1.0,0.0,1.0,-1.7806355953216553,1.7806330919265747,2.5612778244976653e-06,1.3678005933761597,1.0,1.0,0.0,74.96427917480469,72.0,55090.26953125,0.0,549.2843627929688,1.0,280.6429443359375,284.0810852050781,298.49285888671875,304.0140991210937,293.1499938964844,293.1499938964844,280.3500061035156,33030.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590993344783783,1.0,0.0,0.0,3.8271095752716064,3.827134847640991,9.773161764314864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.052734375,0.0,1715.989501953125,1895.4371337890625,0.0,879.8878173828125,0.9426686763763428,1.0,0.0,3.0,1.0,0.0
17743260,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8063795566558838,0.238224521279335,0.2151956409215927,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8377753496170044,0.2690299153327942,0.2556537091732025,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.864955723285675,0.2969154715538025,0.2084444314241409,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.808954119682312,0.2404972612857818,0.228775754570961,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.6626635193824768,0.1319509893655777,0.5992856621742249,284.7606506347656,284.95001220703125,297.5997314453125,295.55181884765625,297.5199890136719,297.3330383300781,284.7474670410156,1.0,0.3595467507839203,0.8946418166160583,0.8946418166160583,0.4000000059604645,1.0,-1.8092007637023928,1.2530980110168457,0.5561028122901917,0.8359352350234985,0.8038889765739441,0.8038889765739441,0.0,71.90979766845703,60.0,50792.3984375,0.0,558.15771484375,1.0,280.3562927246094,283.6477355957031,298.5577087402344,304.08270263671875,293.1499938964844,293.1499938964844,280.6499938964844,43374.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002461314201355,1.0,0.0,0.0,3.69786548614502,3.6978912353515625,9.124214557232336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.90185546875,0.0,1642.978759765625,1895.4371337890625,0.0,930.1714477539062,0.9171217083930968,1.0,0.0,3.0,1.0,0.0
17743320,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8063795566558838,0.238224521279335,0.2151956409215927,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8377753496170044,0.2690299153327942,0.2556537091732025,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.864955723285675,0.2969154715538025,0.2084444314241409,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.808954119682312,0.2404972612857818,0.228775754570961,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.6626635193824768,0.1319509893655777,0.5992856621742249,284.7606506347656,284.95001220703125,297.5997314453125,295.55181884765625,297.5199890136719,297.3330383300781,284.7474670410156,1.0,0.3595467507839203,0.8946418166160583,0.8946418166160583,0.4000000059604645,1.0,-1.8092007637023928,1.2530980110168457,0.5561028122901917,0.8359352350234985,0.8038889765739441,0.8038889765739441,0.0,71.90979766845703,60.0,50792.3984375,0.0,558.15771484375,1.0,280.3562927246094,283.6477355957031,298.5577087402344,304.08270263671875,293.1499938964844,293.1499938964844,280.6499938964844,43374.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002461314201355,1.0,0.0,0.0,3.69786548614502,3.6978912353515625,9.124214557232336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.90185546875,0.0,1642.978759765625,1895.4371337890625,0.0,930.1714477539062,0.9171217083930968,1.0,0.0,3.0,1.0,0.0
17743380,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8269566893577576,0.2416081577539444,0.2177787125110626,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8588151335716248,0.2723084986209869,0.2583183348178863,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8865246176719666,0.2992093861103058,0.2096779644489288,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8291698098182678,0.2436195015907287,0.2313134521245956,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6825320720672607,0.1346174925565719,0.6096219420433044,284.8499755859375,284.95001220703125,297.6780700683594,295.58709716796875,297.4893798828125,297.3348388671875,284.8566589355469,1.0,0.3564586937427521,0.7892836332321167,0.7892836332321167,0.800000011920929,1.0,-1.832435607910156,0.824944019317627,1.0074915885925293,0.4034400284290313,0.7745813131332397,0.7745813131332397,0.0,66.0429916381836,48.0,43678.828125,0.0,555.2695922851562,1.0,280.6409912109375,283.7569885253906,298.3804626464844,303.31304931640625,293.1499938964844,293.1499938964844,280.95001220703125,43883.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521713495254517,1.0,0.0,0.0,3.3346545696258545,3.33467698097229,7.419847634082544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.30224609375,0.0,1263.703369140625,1895.4371337890625,0.0,695.7085571289062,0.8412432074546814,1.0,0.0,3.0,1.0,0.0
17743440,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8269566893577576,0.2416081577539444,0.2177787125110626,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8588151335716248,0.2723084986209869,0.2583183348178863,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8865246176719666,0.2992093861103058,0.2096779644489288,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8291698098182678,0.2436195015907287,0.2313134521245956,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6825320720672607,0.1346174925565719,0.6096219420433044,284.8499755859375,284.95001220703125,297.6780700683594,295.58709716796875,297.4893798828125,297.3348388671875,284.8566589355469,1.0,0.3564586937427521,0.7892836332321167,0.7892836332321167,0.800000011920929,1.0,-1.832435607910156,0.824944019317627,1.0074915885925293,0.4034400284290313,0.7745813131332397,0.7745813131332397,0.0,66.0429916381836,48.0,43678.828125,0.0,555.2695922851562,1.0,280.6409912109375,283.7569885253906,298.3804626464844,303.31304931640625,293.1499938964844,293.1499938964844,280.95001220703125,43883.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521713495254517,1.0,0.0,0.0,3.3346545696258545,3.33467698097229,7.419847634082544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.30224609375,0.0,1263.703369140625,1895.4371337890625,0.0,695.7085571289062,0.8412432074546814,1.0,0.0,3.0,1.0,0.0
17743500,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8424248099327087,0.2438088804483413,0.219391718506813,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8756313323974609,0.2743699252605438,0.2599189877510071,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9037647247314452,0.3008733689785003,0.2105564177036285,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8444904685020447,0.2455628514289856,0.2328200191259384,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6975995302200317,0.1361874938011169,0.6153948307037354,285.0223083496094,284.95001220703125,297.71600341796875,295.6041564941406,297.5024719238281,297.339599609375,285.0335998535156,1.0,0.3542487323284149,0.7366045117378235,0.7366045117378235,1.0,1.0,-1.8460872173309328,0.7996917366981506,1.0463955402374268,0.3752371072769165,0.8826068043708801,0.8826068043708801,0.0,62.017234802246094,48.0,42984.9921875,0.0,552.0181884765625,1.0,280.8892517089844,283.93280029296875,298.3722839355469,303.10546875,293.1499938964844,293.1499938964844,280.95001220703125,35085.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270075798034668,1.0,0.0,0.0,3.3682737350463867,3.3682949542999268,7.570212687824096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.1376953125,0.0,1235.4248046875,1895.4371337890625,0.0,597.1065063476562,0.8456416726112366,1.0,0.0,3.0,1.0,0.0
17743560,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8634151220321655,0.2462117820978164,0.2213169038295745,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.898186206817627,0.2766322791576385,0.261798083782196,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9288398623466492,0.302748829126358,0.2116794288158416,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8652833104133606,0.2476920783519745,0.2345779985189438,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7165493965148926,0.1378899365663528,0.621888279914856,285.02569580078125,284.95001220703125,297.7530822753906,295.6208190917969,297.5226745605469,297.3467102050781,285.0250549316406,1.0,0.3517780900001526,0.7469756007194519,0.7469756007194519,1.0,1.0,-1.8619102239608765,0.8080642819404602,1.053846001625061,0.3801647424697876,0.9117838740348816,0.9117838740348816,0.0,57.40312194824219,36.0,43367.0,0.0,548.32763671875,1.0,280.9393615722656,283.91082763671875,298.482666015625,303.25128173828125,293.1499938964844,293.1499938964844,280.6499938964844,32276.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174278616905212,1.0,0.0,0.0,3.488433837890625,3.4884557723999023,8.119967560560326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.62744140625,0.0,1334.11376953125,1895.4371337890625,0.0,563.3792724609375,0.8663901686668396,1.0,0.0,3.0,1.0,0.0
17743620,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9245495796203612,0.2501129508018493,0.2246495932340622,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9647844433784484,0.2805885672569275,0.2652662694454193,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9903083443641664,0.305722177028656,0.21359284222126,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9264891147613524,0.2514486014842987,0.2378428876399994,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7633289694786072,0.1410621404647827,0.634456217288971,284.9163818359375,284.95001220703125,297.82440185546875,295.6528625488281,297.55877685546875,297.3532409667969,284.92462158203125,1.0,0.346093475818634,0.767717719078064,0.767717719078064,1.0,1.0,-1.89138925075531,0.8263328671455383,1.0650564432144165,0.3920832574367523,0.8293059468269348,0.8293059468269348,0.0,47.6303939819336,39.0,44493.62109375,0.0,537.4202270507812,1.0,280.6587219238281,283.795654296875,298.6876525878906,303.6174011230469,293.1499938964844,293.1499938964844,280.95001220703125,38774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318711996078491,1.0,0.0,0.0,3.384932279586792,3.3849544525146484,7.645278401469113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.00537109375,0.0,1277.0277099609375,1895.4371337890625,0.0,615.0056762695312,0.8492828607559204,1.0,0.0,3.0,1.0,0.0
17743680,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9245495796203612,0.2501129508018493,0.2246495932340622,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9647844433784484,0.2805885672569275,0.2652662694454193,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9903083443641664,0.305722177028656,0.21359284222126,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9264891147613524,0.2514486014842987,0.2378428876399994,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7633289694786072,0.1410621404647827,0.634456217288971,284.9163818359375,284.95001220703125,297.82440185546875,295.6528625488281,297.55877685546875,297.3532409667969,284.92462158203125,1.0,0.346093475818634,0.767717719078064,0.767717719078064,1.0,1.0,-1.89138925075531,0.8263328671455383,1.0650564432144165,0.3920832574367523,0.8293059468269348,0.8293059468269348,0.0,47.6303939819336,39.0,44493.62109375,0.0,537.4202270507812,1.0,280.6587219238281,283.795654296875,298.6876525878906,303.6174011230469,293.1499938964844,293.1499938964844,280.95001220703125,38774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318711996078491,1.0,0.0,0.0,3.384932279586792,3.3849544525146484,7.645278401469113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.00537109375,0.0,1277.0277099609375,1895.4371337890625,0.0,615.0056762695312,0.8492828607559204,1.0,0.0,3.0,1.0,0.0
17743740,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.922111451625824,0.2547197639942169,0.228440836071968,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.96213698387146,0.2853443622589111,0.2694032788276672,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.987903356552124,0.31110680103302,0.2167133688926696,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9237456917762756,0.255725622177124,0.2416577041149139,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7633911371231079,0.1444461494684219,0.6497178673744202,285.05157470703125,284.95001220703125,297.8915405273437,295.68310546875,297.5960998535156,297.3659973144531,285.03289794921875,1.0,0.3428928554058075,0.7884597778320312,0.7884597778320312,1.0,1.0,-1.859446406364441,0.8143185973167419,1.0451277494430542,0.3894726932048797,0.9676367044448853,0.9676367044448853,0.0,48.118499755859375,42.0,44024.5625,0.0,536.1618041992188,1.0,280.9412536621094,283.8855285644531,298.6781005859375,303.5665283203125,293.1499938964844,293.1499938964844,280.6499938964844,30732.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262482762336731,1.0,0.0,0.0,3.604487419128418,3.6045100688934326,8.669226190249901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0341796875,0.0,1444.20166015625,1895.4371337890625,0.0,594.3600463867188,0.8912680745124817,1.0,0.0,3.0,1.0,0.0
17743800,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.922111451625824,0.2547197639942169,0.228440836071968,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.96213698387146,0.2853443622589111,0.2694032788276672,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.987903356552124,0.31110680103302,0.2167133688926696,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9237456917762756,0.255725622177124,0.2416577041149139,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7633911371231079,0.1444461494684219,0.6497178673744202,285.05157470703125,284.95001220703125,297.8915405273437,295.68310546875,297.5960998535156,297.3659973144531,285.03289794921875,1.0,0.3428928554058075,0.7884597778320312,0.7884597778320312,1.0,1.0,-1.859446406364441,0.8143185973167419,1.0451277494430542,0.3894726932048797,0.9676367044448853,0.9676367044448853,0.0,48.118499755859375,42.0,44024.5625,0.0,536.1618041992188,1.0,280.9412536621094,283.8855285644531,298.6781005859375,303.5665283203125,293.1499938964844,293.1499938964844,280.6499938964844,30732.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262482762336731,1.0,0.0,0.0,3.604487419128418,3.6045100688934326,8.669226190249901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0341796875,0.0,1444.20166015625,1895.4371337890625,0.0,594.3600463867188,0.8912680745124817,1.0,0.0,3.0,1.0,0.0
17743860,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.982282817363739,0.2581523060798645,0.2317633181810379,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.2905987799167633,0.2604610323905945,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.320027619600296,0.1923756450414657,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9835471510887146,0.259385347366333,0.2451472133398056,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.812603771686554,0.1476710736751556,0.6630644202232361,284.8832702636719,284.95001220703125,297.9541320800781,295.7113952636719,297.6326599121094,297.3807373046875,284.8900146484375,1.0,0.3440122604370117,0.7882858514785767,0.7882858514785767,1.0,1.0,-1.911819577217102,0.8397839069366455,1.0720356702804563,0.4011142551898956,0.8383635878562927,0.8383635878562927,0.0,42.20341110229492,62.0,45143.40234375,0.0,533.98974609375,1.0,280.65826416015625,283.73785400390625,298.7566223144531,303.7658386230469,293.1499938964844,293.1499938964844,280.95001220703125,39377.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412813425064087,1.0,0.0,0.0,3.497708559036255,3.497731685638428,8.163201528077479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.83056640625,0.0,1394.4609375,1895.4371337890625,0.0,651.1842041015625,0.8738209009170532,1.0,0.0,3.0,1.0,0.0
17743920,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.982282817363739,0.2581523060798645,0.2317633181810379,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.2905987799167633,0.2604610323905945,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.320027619600296,0.1923756450414657,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9835471510887146,0.259385347366333,0.2451472133398056,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.812603771686554,0.1476710736751556,0.6630644202232361,284.8832702636719,284.95001220703125,297.9541320800781,295.7113952636719,297.6326599121094,297.3807373046875,284.8900146484375,1.0,0.3440122604370117,0.7882858514785767,0.7882858514785767,1.0,1.0,-1.911819577217102,0.8397839069366455,1.0720356702804563,0.4011142551898956,0.8383635878562927,0.8383635878562927,0.0,42.20341110229492,62.0,45143.40234375,0.0,533.98974609375,1.0,280.65826416015625,283.73785400390625,298.7566223144531,303.7658386230469,293.1499938964844,293.1499938964844,280.95001220703125,39377.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412813425064087,1.0,0.0,0.0,3.497708559036255,3.497731685638428,8.163201528077479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.83056640625,0.0,1394.4609375,1895.4371337890625,0.0,651.1842041015625,0.8738209009170532,1.0,0.0,3.0,1.0,0.0
17743980,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9784302115440368,0.2623806595802307,0.2352706044912338,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.2969822883605957,0.2685313522815704,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.3286102712154388,0.1983363330364227,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9798089265823364,0.2636018693447113,0.2489164173603058,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8111032843589783,0.1511582136154174,0.6782137751579285,285.067138671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6737365722656,297.40777587890625,285.0666809082031,1.0,0.3527764081954956,0.7881118655204773,0.7881118655204773,1.0,1.0,-1.9555630683898928,0.8606536984443665,1.0949093103408811,0.4120616018772125,0.9985686540603638,0.9985686540603638,0.0,44.31869888305664,82.0,45494.4765625,0.0,572.063720703125,1.0,280.9422607421875,283.8944702148437,298.71484375,303.64923095703125,293.1499938964844,293.1499938964844,280.6499938964844,31067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530595600605011,1.0,0.0,0.0,3.684898853302002,3.684922218322754,9.060338470590068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.185546875,0.0,1535.08740234375,1895.4371337890625,0.0,610.2595825195312,0.909655749797821,1.0,0.0,3.0,1.0,0.0
17744040,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9784302115440368,0.2623806595802307,0.2352706044912338,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.2969822883605957,0.2685313522815704,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.3286102712154388,0.1983363330364227,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9798089265823364,0.2636018693447113,0.2489164173603058,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8111032843589783,0.1511582136154174,0.6782137751579285,285.067138671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6737365722656,297.40777587890625,285.0666809082031,1.0,0.3527764081954956,0.7881118655204773,0.7881118655204773,1.0,1.0,-1.9555630683898928,0.8606536984443665,1.0949093103408811,0.4120616018772125,0.9985686540603638,0.9985686540603638,0.0,44.31869888305664,82.0,45494.4765625,0.0,572.063720703125,1.0,280.9422607421875,283.8944702148437,298.71484375,303.64923095703125,293.1499938964844,293.1499938964844,280.6499938964844,31067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530595600605011,1.0,0.0,0.0,3.684898853302002,3.684922218322754,9.060338470590068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.185546875,0.0,1535.08740234375,1895.4371337890625,0.0,610.2595825195312,0.909655749797821,1.0,0.0,3.0,1.0,0.0
17744100,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.970390260219574,0.2643263638019562,0.2372409701347351,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.299120545387268,0.278288185596466,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.3312168717384338,0.2055427134037017,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.971870481967926,0.2656519114971161,0.2510106265544891,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8050134181976318,0.152888536453247,0.6864991784095764,284.9384155273437,284.95001220703125,298.0384521484375,295.7499389648437,297.68817138671875,297.411865234375,284.9261474609375,1.0,0.359938234090805,0.7880248427391052,0.7880248427391052,1.0,1.0,-1.9907532930374143,0.8774276971817017,1.113325595855713,0.4210750460624695,0.9339407682418824,0.9339407682418824,0.0,46.581424713134766,82.0,47083.86328125,0.0,605.746337890625,1.0,280.6960144042969,283.72369384765625,298.8195495605469,303.9427490234375,293.1499938964844,293.1499938964844,280.6499938964844,33406.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425121188163757,1.0,0.0,0.0,3.733578681945801,3.733603000640869,9.301305681219674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5439453125,0.0,1608.3092041015625,1895.4371337890625,0.0,656.0707397460938,0.9208455681800842,1.0,0.0,3.0,1.0,0.0
17744160,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9517903327941896,0.2659725844860077,0.2389065474271774,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.98949933052063,0.3003107011318207,0.2841571271419525,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.3320962488651275,0.2189174592494964,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9536455273628236,0.2675096988677978,0.2529304027557373,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7909200191497803,0.1544936448335647,0.6944165825843811,284.9358215332031,284.95001220703125,298.06378173828125,295.7616882324219,297.6954345703125,297.4041442871094,284.9417724609375,1.0,0.3684882819652557,0.7874010801315308,0.7874010801315308,1.0,1.0,-2.0272765159606934,0.8947380185127258,1.1325385570526123,0.4304975569248199,0.9239502549171448,0.9239502549171448,0.0,50.29405212402344,102.0,47791.33984375,0.0,646.7179565429688,1.0,280.6568603515625,283.7318420410156,298.8273010253906,303.9632873535156,293.1499938964844,293.1499938964844,280.3500061035156,35613.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54932701587677,1.0,0.0,0.0,3.710774421691896,3.710798978805542,9.18802982141642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.078125,0.0,1598.8966064453125,1895.4371337890625,0.0,683.7965087890625,0.918739140033722,1.0,0.0,3.0,1.0,0.0
17744220,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8828770518302917,0.2690321207046509,0.2421972900629043,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9207979440689088,0.3029926717281341,0.287074863910675,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9519641399383544,0.3293606638908386,0.2313017547130584,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8849892020225525,0.2710635066032409,0.2568360269069671,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7414214015007019,0.1575598120689392,0.7107874751091003,284.8926086425781,284.95001220703125,298.11004638671875,295.7834167480469,297.70635986328125,297.3858642578125,284.9007568359375,1.0,0.3872981667518616,0.7861535549163818,0.7861535549163818,1.0,1.0,-2.073096752166748,0.9163392782211304,1.1567574739456177,0.4424489438533783,0.8507162928581238,0.8507162928581238,0.0,64.36798095703125,122.0,49358.60546875,0.0,733.4873046875,1.0,280.3574523925781,283.6676025390625,298.8378295898437,304.1042175292969,293.1499938964844,293.1499938964844,280.6499938964844,39915.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643805265426636,1.0,0.0,0.0,3.5582919120788574,3.558315753936768,8.448438393315882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.2001953125,0.0,1462.0728759765625,1895.4371337890625,0.0,749.1971435546875,0.8885525465011597,1.0,0.0,3.0,1.0,0.0
17744280,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8828770518302917,0.2690321207046509,0.2421972900629043,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9207979440689088,0.3029926717281341,0.287074863910675,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9519641399383544,0.3293606638908386,0.2313017547130584,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8849892020225525,0.2710635066032409,0.2568360269069671,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7414214015007019,0.1575598120689392,0.7107874751091003,284.8926086425781,284.95001220703125,298.11004638671875,295.7834167480469,297.70635986328125,297.3858642578125,284.9007568359375,1.0,0.3872981667518616,0.7861535549163818,0.7861535549163818,1.0,1.0,-2.073096752166748,0.9163392782211304,1.1567574739456177,0.4424489438533783,0.8507162928581238,0.8507162928581238,0.0,64.36798095703125,122.0,49358.60546875,0.0,733.4873046875,1.0,280.3574523925781,283.6676025390625,298.8378295898437,304.1042175292969,293.1499938964844,293.1499938964844,280.6499938964844,39915.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643805265426636,1.0,0.0,0.0,3.5582919120788574,3.558315753936768,8.448438393315882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.2001953125,0.0,1462.0728759765625,1895.4371337890625,0.0,749.1971435546875,0.8885525465011597,1.0,0.0,3.0,1.0,0.0
17744340,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8355622887611389,0.2729627788066864,0.2460802495479583,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8676160573959351,0.3070093691349029,0.2911542356014251,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.889796793460846,0.3302639126777649,0.2316522598266601,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8377278447151184,0.2753441631793976,0.2612854242324829,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7045557498931885,0.160983070731163,0.7285890579223633,285.0694885253906,284.95001220703125,298.1499938964844,295.8027648925781,297.725830078125,297.38800048828125,285.0682983398437,1.0,0.4070934355258941,0.7849059700965881,0.7849059700965881,1.0,1.0,-2.111088275909424,0.9343451857566832,1.1767430305480957,0.45185187458992,1.0,1.0,0.0,81.5395278930664,125.0,49745.8984375,0.0,827.29443359375,1.0,280.642822265625,283.8207702636719,298.7901916503906,303.9935913085937,293.1499938964844,293.1499938964844,280.3500061035156,31613.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555910587310791,1.0,0.0,0.0,3.743205308914185,3.743229389190674,9.349332117380982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.685546875,0.0,1605.701904296875,1895.4371337890625,0.0,711.6799926757812,0.92310631275177,1.0,0.0,3.0,1.0,0.0
17744400,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8355622887611389,0.2729627788066864,0.2460802495479583,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8676160573959351,0.3070093691349029,0.2911542356014251,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.889796793460846,0.3302639126777649,0.2316522598266601,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8377278447151184,0.2753441631793976,0.2612854242324829,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7045557498931885,0.160983070731163,0.7285890579223633,285.0694885253906,284.95001220703125,298.1499938964844,295.8027648925781,297.725830078125,297.38800048828125,285.0682983398437,1.0,0.4070934355258941,0.7849059700965881,0.7849059700965881,1.0,1.0,-2.111088275909424,0.9343451857566832,1.1767430305480957,0.45185187458992,1.0,1.0,0.0,81.5395278930664,125.0,49745.8984375,0.0,827.29443359375,1.0,280.642822265625,283.8207702636719,298.7901916503906,303.9935913085937,293.1499938964844,293.1499938964844,280.3500061035156,31613.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555910587310791,1.0,0.0,0.0,3.743205308914185,3.743229389190674,9.349332117380982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.685546875,0.0,1605.701904296875,1895.4371337890625,0.0,711.6799926757812,0.92310631275177,1.0,0.0,3.0,1.0,0.0
17744460,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8120348453521729,0.2755458950996399,0.2492924034595489,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8423896431922913,0.3103296458721161,0.2950789332389831,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8609392642974854,0.3317585587501526,0.2331346422433853,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.814821720123291,0.2787623703479767,0.2653247416019439,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6841760873794556,0.1637057811021804,0.74435955286026,284.9096069335937,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.3842468261719,284.9129638671875,1.0,0.4217748641967773,0.7832993865013123,0.7832993865013123,1.0,1.0,-2.145242214202881,0.9503933191299438,1.1948487758636477,0.4604648053646087,0.907566249370575,0.907566249370575,0.0,94.61709594726562,113.0,51256.30859375,0.0,906.200439453125,1.0,280.3571472167969,283.6405029296875,298.8719177246094,304.2484741210937,293.1499938964844,293.1499938964844,280.04998779296875,36871.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723788738250732,1.0,0.0,0.0,3.72870683670044,3.728731870651245,9.277047183786636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.8349609375,0.0,1629.170654296875,1895.4371337890625,0.0,786.3840942382812,0.923397958278656,1.0,0.0,3.0,1.0,0.0
17744520,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8120348453521729,0.2755458950996399,0.2492924034595489,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8423896431922913,0.3103296458721161,0.2950789332389831,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8609392642974854,0.3317585587501526,0.2331346422433853,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.814821720123291,0.2787623703479767,0.2653247416019439,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6841760873794556,0.1637057811021804,0.74435955286026,284.9096069335937,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.3842468261719,284.9129638671875,1.0,0.4217748641967773,0.7832993865013123,0.7832993865013123,1.0,1.0,-2.145242214202881,0.9503933191299438,1.1948487758636477,0.4604648053646087,0.907566249370575,0.907566249370575,0.0,94.61709594726562,113.0,51256.30859375,0.0,906.200439453125,1.0,280.3571472167969,283.6405029296875,298.8719177246094,304.2484741210937,293.1499938964844,293.1499938964844,280.04998779296875,36871.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723788738250732,1.0,0.0,0.0,3.72870683670044,3.728731870651245,9.277047183786636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.8349609375,0.0,1629.170654296875,1895.4371337890625,0.0,786.3840942382812,0.923397958278656,1.0,0.0,3.0,1.0,0.0
17744580,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.805146336555481,0.2773437798023224,0.2511042654514313,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8361572027206421,0.3129931688308716,0.2978121936321258,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8529748320579529,0.3331238925457001,0.2341682463884353,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.808895468711853,0.28143510222435,0.2680931687355041,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6795040369033813,0.1656698733568191,0.7545192837715149,284.8870849609375,284.95001220703125,298.1967163085937,295.8294677734375,297.73974609375,297.374267578125,284.89459228515625,1.0,0.4279837012290954,0.7816927433013916,0.7816927433013916,1.0,1.0,-2.167475700378418,0.9607356786727904,1.2067400217056274,0.4659646451473236,0.8296423554420471,0.8296423554420471,0.0,99.62215423583984,101.0,51821.609375,0.0,945.8944091796876,1.0,280.0580139160156,283.6112060546875,298.8524780273437,304.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,41346.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808196663856506,1.0,0.0,0.0,3.481879234313965,3.481902599334717,8.089481298156898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4599609375,0.0,1392.206298828125,1895.4371337890625,0.0,827.5492553710938,0.8736371397972107,1.0,0.0,3.0,1.0,0.0
17744640,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.805146336555481,0.2773437798023224,0.2511042654514313,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8361572027206421,0.3129931688308716,0.2978121936321258,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8529748320579529,0.3331238925457001,0.2341682463884353,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.808895468711853,0.28143510222435,0.2680931687355041,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6795040369033813,0.1656698733568191,0.7545192837715149,284.8870849609375,284.95001220703125,298.1967163085937,295.8294677734375,297.73974609375,297.374267578125,284.89459228515625,1.0,0.4279837012290954,0.7816927433013916,0.7816927433013916,1.0,1.0,-2.167475700378418,0.9607356786727904,1.2067400217056274,0.4659646451473236,0.8296423554420471,0.8296423554420471,0.0,99.62215423583984,101.0,51821.609375,0.0,945.8944091796876,1.0,280.0580139160156,283.6112060546875,298.8524780273437,304.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,41346.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808196663856506,1.0,0.0,0.0,3.481879234313965,3.481902599334717,8.089481298156898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4599609375,0.0,1392.206298828125,1895.4371337890625,0.0,827.5492553710938,0.8736371397972107,1.0,0.0,3.0,1.0,0.0
17744700,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8070318102836609,0.2787052094936371,0.2520961463451385,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8381435871124268,0.3146581053733825,0.2991951406002044,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8545583486557007,0.3343149721622467,0.2348175644874572,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8110224008560181,0.2830425500869751,0.2694465517997741,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6816237568855286,0.1667462438344955,0.7589278221130371,285.0268859863281,284.95001220703125,298.2005310058594,295.8333435058594,297.7405090332031,297.3722229003906,285.0355529785156,1.0,0.429058700799942,0.7808894515037537,0.7808894515037537,1.0,1.0,-2.1780261993408203,0.9656432271003724,1.2123829126358032,0.4685292840003967,0.9237674474716188,0.9237674474716188,0.0,99.51221466064452,101.0,51435.66015625,0.0,955.7743530273438,1.0,280.29840087890625,283.75408935546875,298.7813720703125,304.069580078125,293.1499938964844,293.1499938964844,280.3500061035156,34355.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571360170841217,1.0,0.0,0.0,3.5484261512756348,3.5484490394592285,8.401655691159249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3359375,0.0,1411.10791015625,1895.4371337890625,0.0,781.550537109375,0.8838925957679749,1.0,0.0,3.0,1.0,0.0
17744760,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8120030164718628,0.2802115082740783,0.2533513605594635,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8431605100631714,0.3164611160755157,0.3007866144180298,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8594041466712952,0.3356736600399017,0.2356793731451034,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.816066324710846,0.2847671508789062,0.2709718644618988,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6864396333694458,0.1678818017244339,0.7636180520057678,285.02960205078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7408447265625,297.37176513671875,285.0271301269531,1.0,0.4292182028293609,0.7802667617797852,0.7802667617797852,1.0,1.0,-2.1899452209472656,0.9712318181991576,1.218713402748108,0.4715045392513275,0.9539418816566468,0.9539418816566468,0.0,98.00494384765624,89.0,51799.78515625,0.0,961.8707885742188,1.0,280.3420715332031,283.73681640625,298.8074645996094,304.14654541015625,293.1499938964844,293.1499938964844,280.04998779296875,32374.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692727565765381,1.0,0.0,0.0,3.649641513824463,3.649664878845215,8.88778856733552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.240234375,0.0,1505.6429443359375,1895.4371337890625,0.0,771.7356567382812,0.90252685546875,1.0,0.0,3.0,1.0,0.0
17744820,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8252871632575989,0.2820876836776733,0.2551059126853943,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8577378392219543,0.3192392289638519,0.3034062087535858,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8737800717353821,0.3374169468879699,0.2369171679019928,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.829886257648468,0.2874502837657928,0.2734880745410919,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6998317837715149,0.1696420311927795,0.7711426615715027,284.9030456542969,284.95001220703125,298.1949768066406,295.83892822265625,297.7335510253906,297.3634033203125,284.9085388183594,1.0,0.4272560179233551,0.7790214419364929,0.7790214419364929,1.0,1.0,-2.208752393722534,0.9799829125404358,1.2287695407867432,0.476231038570404,0.8531928062438965,0.8531928062438965,0.0,92.85675048828124,77.0,52622.9140625,0.0,961.1576538085938,1.0,280.0575256347656,283.605712890625,298.87469482421875,304.34619140625,293.1499938964844,293.1499938964844,280.3500061035156,38921.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822086930274963,1.0,0.0,0.0,3.5408291816711426,3.5408525466918945,8.365718713321257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7724609375,0.0,1436.274658203125,1895.4371337890625,0.0,834.517333984375,0.8836211562156677,1.0,0.0,3.0,1.0,0.0
17744880,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8252871632575989,0.2820876836776733,0.2551059126853943,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8577378392219543,0.3192392289638519,0.3034062087535858,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8737800717353821,0.3374169468879699,0.2369171679019928,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.829886257648468,0.2874502837657928,0.2734880745410919,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6998317837715149,0.1696420311927795,0.7711426615715027,284.9030456542969,284.95001220703125,298.1949768066406,295.83892822265625,297.7335510253906,297.3634033203125,284.9085388183594,1.0,0.4272560179233551,0.7790214419364929,0.7790214419364929,1.0,1.0,-2.208752393722534,0.9799829125404358,1.2287695407867432,0.476231038570404,0.8531928062438965,0.8531928062438965,0.0,92.85675048828124,77.0,52622.9140625,0.0,961.1576538085938,1.0,280.0575256347656,283.605712890625,298.87469482421875,304.34619140625,293.1499938964844,293.1499938964844,280.3500061035156,38921.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822086930274963,1.0,0.0,0.0,3.5408291816711426,3.5408525466918945,8.365718713321257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.7724609375,0.0,1436.274658203125,1895.4371337890625,0.0,834.517333984375,0.8836211562156677,1.0,0.0,3.0,1.0,0.0
17744940,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8461272120475769,0.2846682071685791,0.2568709254264831,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.881377637386322,0.3225347399711609,0.3059884011745453,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8973900079727173,0.3398585617542267,0.2381964027881622,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8515595197677612,0.2905840873718261,0.2759402990341186,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7194873094558716,0.1716147065162658,0.7779634594917297,285.0382385253906,284.95001220703125,298.1781921386719,295.8379211425781,297.724609375,297.3601989746094,285.0351257324219,1.0,0.4231919348239898,0.7777760624885559,0.7777760624885559,1.0,1.0,-2.226644992828369,0.9883304834365844,1.2383143901824951,0.4805621206760406,0.9807769656181335,0.9807769656181335,0.0,85.10011291503906,65.0,52498.60546875,0.0,949.5808715820312,1.0,280.3426208496094,283.7294311523437,298.82098388671875,304.2095031738281,293.1499938964844,293.1499938964844,280.04998779296875,31988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735645890235901,1.0,0.0,0.0,3.708408117294312,3.7084319591522217,9.176315529657586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1162109375,0.0,1568.630859375,1895.4371337890625,0.0,792.0460815429688,0.9153974652290344,1.0,0.0,3.0,1.0,0.0
