time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8461272120475769,0.2846682071685791,0.2568709254264831,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.881377637386322,0.3225347399711609,0.3059884011745453,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8973900079727173,0.3398585617542267,0.2381964027881622,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8515595197677612,0.2905840873718261,0.2759402990341186,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7194873094558716,0.1716147065162658,0.7779634594917297,285.0382385253906,284.95001220703125,298.1781921386719,295.8379211425781,297.724609375,297.3601989746094,285.0351257324219,1.0,0.4231919348239898,0.7777760624885559,0.7777760624885559,1.0,1.0,-2.226644992828369,0.9883304834365844,1.2383143901824951,0.4805621206760406,0.9807769656181335,0.9807769656181335,0.0,85.10011291503906,65.0,52498.60546875,0.0,949.5808715820312,1.0,280.3426208496094,283.7294311523437,298.82098388671875,304.2095031738281,293.1499938964844,293.1499938964844,280.04998779296875,31988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735645890235901,1.0,0.0,0.0,3.708408117294312,3.7084319591522217,9.176315529657586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1162109375,0.0,1568.630859375,1895.4371337890625,0.0,792.0460815429688,0.9153974652290344,1.0,0.0,3.0,1.0,0.0
17745060,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8756940960884094,0.2862707376480102,0.2582485675811767,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9148417115211488,0.3251212835311889,0.3082922399044037,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9325175881385804,0.3414511382579803,0.239234060049057,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8824113011360168,0.2930709421634674,0.2781316637992859,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7436807155609131,0.1731793582439422,0.7838879823684692,284.8911437988281,284.95001220703125,298.15203857421875,295.8334045410156,297.7081298828125,297.3511657714844,284.896240234375,1.0,0.4177892506122589,0.7765830755233765,0.7765830755233765,1.0,1.0,-2.242067813873291,0.9954909086227416,1.246576905250549,0.4843040108680725,0.8654404282569885,0.8654404282569885,0.0,76.06391906738281,53.0,53324.3984375,0.0,930.4371337890624,1.0,280.0570068359375,283.57928466796875,298.87188720703125,304.3931884765625,293.1499938964844,293.1499938964844,280.3500061035156,38823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869280695915222,1.0,0.0,0.0,3.613924741744995,3.613948822021485,8.714680461707758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.513671875,0.0,1514.3197021484375,1895.4371337890625,0.0,858.6097412109375,0.8994684219360352,1.0,0.0,3.0,1.0,0.0
17745120,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8756940960884094,0.2862707376480102,0.2582485675811767,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9148417115211488,0.3251212835311889,0.3082922399044037,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9325175881385804,0.3414511382579803,0.239234060049057,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8824113011360168,0.2930709421634674,0.2781316637992859,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7436807155609131,0.1731793582439422,0.7838879823684692,284.8911437988281,284.95001220703125,298.15203857421875,295.8334045410156,297.7081298828125,297.3511657714844,284.896240234375,1.0,0.4177892506122589,0.7765830755233765,0.7765830755233765,1.0,1.0,-2.242067813873291,0.9954909086227416,1.246576905250549,0.4843040108680725,0.8654404282569885,0.8654404282569885,0.0,76.06391906738281,53.0,53324.3984375,0.0,930.4371337890624,1.0,280.0570068359375,283.57928466796875,298.87188720703125,304.3931884765625,293.1499938964844,293.1499938964844,280.3500061035156,38823.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869280695915222,1.0,0.0,0.0,3.613924741744995,3.613948822021485,8.714680461707758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.513671875,0.0,1514.3197021484375,1895.4371337890625,0.0,858.6097412109375,0.8994684219360352,1.0,0.0,3.0,1.0,0.0
17745180,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9224016666412354,0.2886489927768707,0.2597125470638275,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9669904708862304,0.328266978263855,0.3106155693531036,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9812071323394777,0.3437820672988891,0.240347757935524,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9313029646873474,0.2960431575775146,0.2803190052509308,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7809277772903442,0.1750088483095169,0.7895275950431824,285.0351257324219,284.95001220703125,298.11737060546875,295.82568359375,297.69122314453125,297.3481140136719,285.0323486328125,1.0,0.411453902721405,0.7753901481628418,0.7753901481628418,1.0,1.0,-2.2573511600494385,1.002611517906189,1.2547396421432495,0.4878815114498138,0.9942429661750792,0.9942429661750792,0.0,65.83850860595703,56.0,53065.30078125,0.0,906.2936401367188,1.0,280.3431091308594,283.7160339355469,298.8070068359375,304.23468017578125,293.1499938964844,293.1499938964844,280.04998779296875,32318.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778241157531738,1.0,0.0,0.0,3.7634475231170654,3.763472080230713,9.450723155168816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8173828125,0.0,1634.684814453125,1895.4371337890625,0.0,812.7100830078125,0.9280552864074708,1.0,0.0,3.0,1.0,0.0
17745240,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9224016666412354,0.2886489927768707,0.2597125470638275,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9669904708862304,0.328266978263855,0.3106155693531036,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9812071323394777,0.3437820672988891,0.240347757935524,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9313029646873474,0.2960431575775146,0.2803190052509308,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7809277772903442,0.1750088483095169,0.7895275950431824,285.0351257324219,284.95001220703125,298.11737060546875,295.82568359375,297.69122314453125,297.3481140136719,285.0323486328125,1.0,0.411453902721405,0.7753901481628418,0.7753901481628418,1.0,1.0,-2.2573511600494385,1.002611517906189,1.2547396421432495,0.4878815114498138,0.9942429661750792,0.9942429661750792,0.0,65.83850860595703,56.0,53065.30078125,0.0,906.2936401367188,1.0,280.3431091308594,283.7160339355469,298.8070068359375,304.23468017578125,293.1499938964844,293.1499938964844,280.04998779296875,32318.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778241157531738,1.0,0.0,0.0,3.7634475231170654,3.763472080230713,9.450723155168816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8173828125,0.0,1634.684814453125,1895.4371337890625,0.0,812.7100830078125,0.9280552864074708,1.0,0.0,3.0,1.0,0.0
17745300,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9450305104255676,0.2895082235336303,0.260576069355011,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9860358834266664,0.3296168744564056,0.3119204342365265,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9976683259010316,0.3446665108203888,0.241016149520874,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9540382623672484,0.2973224520683288,0.2815423309803009,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7981701493263245,0.1758095622062683,0.7928926348686218,284.8829040527344,284.95001220703125,298.0971069335937,295.8206787109375,297.6805114746094,297.34490966796875,284.8719787597656,1.0,0.4101622402667999,0.7747936248779297,0.7747936248779297,1.0,1.0,-2.266268014907837,1.0067729949951172,1.2594950199127195,0.490037590265274,0.8988226056098938,0.8988226056098938,0.0,62.43246078491211,56.0,54081.3671875,0.0,901.9263916015624,1.0,280.0947570800781,283.5391540527344,298.8775634765625,304.4760131835937,293.1499938964844,293.1499938964844,280.04998779296875,35822.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876942873001099,1.0,0.0,0.0,3.76549768447876,3.765522718429565,9.461021477363828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9482421875,0.0,1664.12890625,1895.4371337890625,0.0,862.5828857421875,0.9290382266044616,1.0,0.0,3.0,1.0,0.0
17745360,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9549190998077391,0.290048599243164,0.2610924839973449,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9938529133796692,0.3307026028633117,0.3129665553569793,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.3455621302127838,0.2370914071798324,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9640690088272096,0.2983603477478027,0.2825375199317932,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8063629865646362,0.1764385402202606,0.7957152724266052,284.88153076171875,284.95001220703125,298.0750732421875,295.8149719238281,297.6676330566406,297.3393249511719,284.8860168457031,1.0,0.4093296229839325,0.7741896510124207,0.7741896510124207,1.0,1.0,-2.2684342861175537,1.007671594619751,1.2607625722885132,0.4905428886413574,0.8717736601829529,0.8717736601829529,0.0,61.01319885253906,76.0,53822.79296875,0.0,898.4068603515625,1.0,280.0566101074219,283.5596618652344,298.8519897460937,304.40948486328125,293.1499938964844,293.1499938964844,280.3500061035156,39053.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907873511314392,1.0,0.0,0.0,3.667754888534546,3.667779684066773,8.976228969004296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3740234375,0.0,1575.968994140625,1895.4371337890625,0.0,878.797607421875,0.9113360047340392,1.0,0.0,3.0,1.0,0.0
17745420,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9449421763420104,0.2921946048736572,0.2628126144409179,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9868590235710144,0.3336830735206604,0.3156220018863678,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9980157613754272,0.3483543694019317,0.2434978634119033,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9552702307701112,0.3011602163314819,0.2850489616394043,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7992388010025024,0.1781157106161117,0.8030228614807129,285.0423583984375,284.95001220703125,298.026123046875,295.8015441894531,297.6448669433594,297.33709716796875,285.0410461425781,1.0,0.4155579209327698,0.7729817628860474,0.7729817628860474,1.0,1.0,-2.2929790019989014,1.0192700624465942,1.273709058761597,0.4963116347789764,1.0,1.0,0.0,63.72469329833984,96.0,53622.61328125,0.0,933.4070434570312,1.0,280.3433837890625,283.71533203125,298.78173828125,304.240966796875,293.1499938964844,293.1499938964844,280.04998779296875,32582.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813148021697998,1.0,0.0,0.0,3.80242133140564,3.802446365356445,9.647477554608486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.8408203125,0.0,1682.8094482421875,1895.4371337890625,0.0,830.0267333984375,0.9370673894882202,1.0,0.0,3.0,1.0,0.0
17745480,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9449421763420104,0.2921946048736572,0.2628126144409179,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9868590235710144,0.3336830735206604,0.3156220018863678,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9980157613754272,0.3483543694019317,0.2434978634119033,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9552702307701112,0.3011602163314819,0.2850489616394043,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7992388010025024,0.1781157106161117,0.8030228614807129,285.0423583984375,284.95001220703125,298.026123046875,295.8015441894531,297.6448669433594,297.33709716796875,285.0410461425781,1.0,0.4155579209327698,0.7729817628860474,0.7729817628860474,1.0,1.0,-2.2929790019989014,1.0192700624465942,1.273709058761597,0.4963116347789764,1.0,1.0,0.0,63.72469329833984,96.0,53622.61328125,0.0,933.4070434570312,1.0,280.3433837890625,283.71533203125,298.78173828125,304.240966796875,293.1499938964844,293.1499938964844,280.04998779296875,32582.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813148021697998,1.0,0.0,0.0,3.80242133140564,3.802446365356445,9.647477554608486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.8408203125,0.0,1682.8094482421875,1895.4371337890625,0.0,830.0267333984375,0.9370673894882202,1.0,0.0,3.0,1.0,0.0
17745540,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8982395529747009,0.2932683527469635,0.2644911110401153,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9444754719734192,0.3358882069587707,0.3183635473251343,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.958199977874756,0.3491759002208709,0.2446025758981704,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9084442257881165,0.3032567799091339,0.287661463022232,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7643049359321594,0.1793118268251419,0.8110519647598267,284.8893127441406,284.95001220703125,297.97137451171875,295.78564453125,297.6147766113281,297.3265686035156,284.8928527832031,1.0,0.4265536367893219,0.7717738151550293,0.7717738151550293,1.0,1.0,-2.312184810638428,1.0282303094863892,1.283954381942749,0.5010104179382324,0.8912230730056763,0.8912230730056763,0.0,73.95122528076172,116.0,54634.28515625,0.0,993.2359619140624,1.0,280.05712890625,283.552490234375,298.8252258300781,304.4284973144531,293.1499938964844,293.1499938964844,280.3500061035156,38329.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949352383613586,1.0,0.0,0.0,3.732205629348755,3.73223090171814,9.294465712628152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4638671875,0.0,1644.3878173828125,1895.4371337890625,0.0,900.9915771484376,0.9251514077186584,1.0,0.0,3.0,1.0,0.0
17745600,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8982395529747009,0.2932683527469635,0.2644911110401153,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9444754719734192,0.3358882069587707,0.3183635473251343,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.958199977874756,0.3491759002208709,0.2446025758981704,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9084442257881165,0.3032567799091339,0.287661463022232,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7643049359321594,0.1793118268251419,0.8110519647598267,284.8893127441406,284.95001220703125,297.97137451171875,295.78564453125,297.6147766113281,297.3265686035156,284.8928527832031,1.0,0.4265536367893219,0.7717738151550293,0.7717738151550293,1.0,1.0,-2.312184810638428,1.0282303094863892,1.283954381942749,0.5010104179382324,0.8912230730056763,0.8912230730056763,0.0,73.95122528076172,116.0,54634.28515625,0.0,993.2359619140624,1.0,280.05712890625,283.552490234375,298.8252258300781,304.4284973144531,293.1499938964844,293.1499938964844,280.3500061035156,38329.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949352383613586,1.0,0.0,0.0,3.732205629348755,3.73223090171814,9.294465712628152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4638671875,0.0,1644.3878173828125,1895.4371337890625,0.0,900.9915771484376,0.9251514077186584,1.0,0.0,3.0,1.0,0.0
17745660,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8566641807556152,0.2949194014072418,0.266231894493103,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8969038128852844,0.3385402858257293,0.3211842179298401,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.908336877822876,0.3509556651115417,0.2459936887025833,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8666689395904541,0.3057878613471985,0.2903789579868316,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7316677570343018,0.1806655824184417,0.8191361427307129,285.0511474609375,284.95001220703125,297.9117126464844,295.767578125,297.58575439453125,297.3218994140625,285.0506896972656,1.0,0.4403299689292907,0.7703931927680969,0.7703931927680969,1.0,1.0,-2.3323044776916504,1.0376280546188354,1.294676423072815,0.5057390928268433,1.0,1.0,0.0,87.92996215820312,136.0,54255.14453125,0.0,1069.8333740234375,1.0,280.34356689453125,283.7149963378906,298.7511901855469,304.256103515625,293.1499938964844,293.1499938964844,280.04998779296875,33317.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864112377166748,1.0,0.0,0.0,3.846256971359253,3.846282482147217,9.871198471955722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.080078125,0.0,1741.5252685546875,1895.4371337890625,0.0,855.9397583007812,0.9473310708999634,1.0,0.0,3.0,1.0,0.0
17745720,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8566641807556152,0.2949194014072418,0.266231894493103,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8969038128852844,0.3385402858257293,0.3211842179298401,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.908336877822876,0.3509556651115417,0.2459936887025833,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8666689395904541,0.3057878613471985,0.2903789579868316,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7316677570343018,0.1806655824184417,0.8191361427307129,285.0511474609375,284.95001220703125,297.9117126464844,295.767578125,297.58575439453125,297.3218994140625,285.0506896972656,1.0,0.4403299689292907,0.7703931927680969,0.7703931927680969,1.0,1.0,-2.3323044776916504,1.0376280546188354,1.294676423072815,0.5057390928268433,1.0,1.0,0.0,87.92996215820312,136.0,54255.14453125,0.0,1069.8333740234375,1.0,280.34356689453125,283.7149963378906,298.7511901855469,304.256103515625,293.1499938964844,293.1499938964844,280.04998779296875,33317.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864112377166748,1.0,0.0,0.0,3.846256971359253,3.846282482147217,9.871198471955722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.080078125,0.0,1741.5252685546875,1895.4371337890625,0.0,855.9397583007812,0.9473310708999634,1.0,0.0,3.0,1.0,0.0
17745780,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8224741816520691,0.2955100238323211,0.2677148878574371,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8594517111778259,0.3404199481010437,0.3238763511180877,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8691109418869019,0.3519733250141144,0.2473978698253631,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8324130177497864,0.3076429963111877,0.2930213510990143,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.702494740486145,0.1815584450960159,0.8270093202590942,284.89141845703125,284.95001220703125,297.8480834960937,295.74755859375,297.5514221191406,297.3110046386719,284.8944396972656,1.0,0.4557185471057892,0.7690125703811646,0.7690125703811646,1.0,1.0,-2.351644992828369,1.04661762714386,1.3050273656845093,0.5103793740272522,0.90637469291687,0.90637469291687,0.0,104.73072052001952,139.0,55325.7578125,0.0,1158.1461181640625,1.0,280.0567626953125,283.5429382324219,298.7867736816406,304.434814453125,293.1499938964844,293.1499938964844,279.75,38066.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997116565704346,1.0,0.0,0.0,3.790001153945923,3.790026903152466,9.584555300534705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2353515625,0.0,1710.62890625,1895.4371337890625,0.0,927.1956787109376,0.937831461429596,1.0,0.0,3.0,1.0,0.0
17745840,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8224741816520691,0.2955100238323211,0.2677148878574371,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8594517111778259,0.3404199481010437,0.3238763511180877,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8691109418869019,0.3519733250141144,0.2473978698253631,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8324130177497864,0.3076429963111877,0.2930213510990143,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.702494740486145,0.1815584450960159,0.8270093202590942,284.89141845703125,284.95001220703125,297.8480834960937,295.74755859375,297.5514221191406,297.3110046386719,284.8944396972656,1.0,0.4557185471057892,0.7690125703811646,0.7690125703811646,1.0,1.0,-2.351644992828369,1.04661762714386,1.3050273656845093,0.5103793740272522,0.90637469291687,0.90637469291687,0.0,104.73072052001952,139.0,55325.7578125,0.0,1158.1461181640625,1.0,280.0567626953125,283.5429382324219,298.7867736816406,304.434814453125,293.1499938964844,293.1499938964844,279.75,38066.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997116565704346,1.0,0.0,0.0,3.790001153945923,3.790026903152466,9.584555300534705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2353515625,0.0,1710.62890625,1895.4371337890625,0.0,927.1956787109376,0.937831461429596,1.0,0.0,3.0,1.0,0.0
17745900,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8108826279640198,0.2955652773380279,0.2680757343769073,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8475564122200012,0.3411373794078827,0.3248774111270904,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8564757108688354,0.3522704839706421,0.2478427737951278,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8214561939239502,0.3083643913269043,0.2940222024917602,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.691914975643158,0.1818342357873916,0.82972252368927,284.7984313964844,284.95001220703125,297.8150634765625,295.7369079589844,297.5328063964844,297.303955078125,284.7985534667969,1.0,0.4613520801067352,0.7683222889900208,0.7683222889900208,1.0,1.0,-2.3582801818847656,1.0496547222137451,1.30862557888031,0.5119115114212036,0.8112339973449707,0.8112339973449707,0.0,111.5633316040039,139.0,55805.33984375,0.0,1193.0631103515625,1.0,279.797607421875,283.43804931640625,298.7943420410156,304.551513671875,293.1499938964844,293.1499938964844,279.75,43030.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065756678581238,1.0,0.0,0.0,3.65925669670105,3.6592819690704346,8.934680977290554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.47265625,0.0,1596.2247314453125,1895.4371337890625,0.0,966.0296630859376,0.9094484448432922,1.0,0.0,3.0,1.0,0.0
17745960,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8015796542167664,0.2957463562488556,0.2683292329311371,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.838878870010376,0.341924637556076,0.3257546722888946,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8471965193748474,0.3526783585548401,0.2482060343027115,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8131365776062012,0.309145838022232,0.2949033975601196,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6839405298233032,0.1821230351924896,0.8318888545036316,284.8827514648437,284.95001220703125,297.7813720703125,295.7258605957031,297.5143737792969,297.2977905273437,284.8880920410156,1.0,0.4661322236061096,0.7675600051879883,0.7675600051879883,1.0,1.0,-2.363735675811768,1.0521167516708374,1.3116188049316406,0.5130893588066101,0.8299278616905212,0.8299278616905212,0.0,117.21953582763672,127.0,55486.12109375,0.0,1222.0706787109375,1.0,279.7579345703125,283.5298767089844,298.7362976074219,304.4083557128906,293.1499938964844,293.1499938964844,280.04998779296875,41786.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053560972213745,1.0,0.0,0.0,3.5128979682922363,3.5129215717315674,8.234255801653489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.5810546875,0.0,1427.5843505859375,1895.4371337890625,0.0,959.0328369140624,0.8808684349060059,1.0,0.0,3.0,1.0,0.0
17746020,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7990472912788391,0.2972306311130523,0.2694964110851288,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8370711207389832,0.3443798720836639,0.3279432654380798,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8448188900947571,0.3545545935630798,0.2493913918733596,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8114545345306396,0.3115158677101135,0.2970289885997772,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.682010293006897,0.1832199245691299,0.8365850448608398,285.0107116699219,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.2955017089844,285.00860595703125,1.0,0.4692510962486267,0.7660353779792786,0.7660353779792786,1.0,1.0,-2.377383232116699,1.058351993560791,1.3190311193466189,0.5161235332489014,0.9370855689048768,0.9370855689048768,0.0,119.86014556884766,115.0,55132.32421875,0.0,1248.5858154296875,1.0,280.0418395996094,283.6552429199219,298.67047119140625,304.2284545898437,293.1499938964844,293.1499938964844,279.75,33282.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933125615119934,1.0,0.0,0.0,3.648407697677612,3.648431301116944,8.881780217961932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.455078125,0.0,1511.0755615234375,1895.4371337890625,0.0,892.2474365234375,0.9027993083000184,1.0,0.0,3.0,1.0,0.0
17746080,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7990472912788391,0.2972306311130523,0.2694964110851288,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8370711207389832,0.3443798720836639,0.3279432654380798,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8448188900947571,0.3545545935630798,0.2493913918733596,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8114545345306396,0.3115158677101135,0.2970289885997772,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.682010293006897,0.1832199245691299,0.8365850448608398,285.0107116699219,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.2955017089844,285.00860595703125,1.0,0.4692510962486267,0.7660353779792786,0.7660353779792786,1.0,1.0,-2.377383232116699,1.058351993560791,1.3190311193466189,0.5161235332489014,0.9370855689048768,0.9370855689048768,0.0,119.86014556884766,115.0,55132.32421875,0.0,1248.5858154296875,1.0,280.0418395996094,283.6552429199219,298.67047119140625,304.2284545898437,293.1499938964844,293.1499938964844,279.75,33282.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933125615119934,1.0,0.0,0.0,3.648407697677612,3.648431301116944,8.881780217961932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.455078125,0.0,1511.0755615234375,1895.4371337890625,0.0,892.2474365234375,0.9027993083000184,1.0,0.0,3.0,1.0,0.0
17746140,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8051024675369263,0.2978278696537018,0.2701482772827148,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8436922430992126,0.3461754024028778,0.3297063410282135,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8510570526123047,0.35563525557518,0.2502215504646301,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8180865049362183,0.3132951855659485,0.2987600564956665,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6878057718276978,0.1840130686759948,0.840049684047699,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.4466247558594,297.2874755859375,284.9095764160156,1.0,0.4681515693664551,0.7645108103752136,0.7645108103752136,1.0,1.0,-2.3875296115875244,1.0628784894943235,1.324651122093201,0.5183457136154175,0.8437700271606445,0.8437700271606445,0.0,116.97286224365234,103.0,55633.76953125,0.0,1248.7408447265625,1.0,279.7577819824219,283.5478515625,298.7054443359375,304.375244140625,293.1499938964844,293.1499938964844,280.04998779296875,39374.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042687892913818,1.0,0.0,0.0,3.506089925765991,3.506113052368164,8.202370622711896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.310546875,0.0,1403.132080078125,1895.4371337890625,0.0,952.8297729492188,0.8764934539794922,1.0,0.0,3.0,1.0,0.0
17746200,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8051024675369263,0.2978278696537018,0.2701482772827148,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8436922430992126,0.3461754024028778,0.3297063410282135,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8510570526123047,0.35563525557518,0.2502215504646301,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8180865049362183,0.3132951855659485,0.2987600564956665,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6878057718276978,0.1840130686759948,0.840049684047699,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.4466247558594,297.2874755859375,284.9095764160156,1.0,0.4681515693664551,0.7645108103752136,0.7645108103752136,1.0,1.0,-2.3875296115875244,1.0628784894943235,1.324651122093201,0.5183457136154175,0.8437700271606445,0.8437700271606445,0.0,116.97286224365234,103.0,55633.76953125,0.0,1248.7408447265625,1.0,279.7577819824219,283.5478515625,298.7054443359375,304.375244140625,293.1499938964844,293.1499938964844,280.04998779296875,39374.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042687892913818,1.0,0.0,0.0,3.506089925765991,3.506113052368164,8.202370622711896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.310546875,0.0,1403.132080078125,1895.4371337890625,0.0,952.8297729492188,0.8764934539794922,1.0,0.0,3.0,1.0,0.0
17746260,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8178940415382385,0.2992464005947113,0.2709292471408844,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.857623279094696,0.3485712707042694,0.3314991891384125,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8648201823234558,0.3574546873569488,0.2511188089847564,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8312379717826843,0.3156184554100036,0.3005018234252929,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6999536156654358,0.1851536929607391,0.8433016538619995,285.0176086425781,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.28631591796875,285.01446533203125,1.0,0.4644228219985962,0.7630813121795654,0.7630813121795654,1.0,1.0,-2.3976941108703613,1.0674526691436768,1.330241560935974,0.5204842686653137,0.949596643447876,0.949596643447876,0.0,110.3515396118164,91.0,55292.52734375,0.0,1233.651611328125,1.0,280.042236328125,283.65899658203125,298.63348388671875,304.204833984375,293.1499938964844,293.1499938964844,279.75,32605.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951592922210693,1.0,0.0,0.0,3.657005786895752,3.657029390335083,8.923692575990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.3359375,0.0,1515.5322265625,1895.4371337890625,0.0,902.2050170898438,0.904149055480957,1.0,0.0,3.0,1.0,0.0
17746320,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8178940415382385,0.2992464005947113,0.2709292471408844,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.857623279094696,0.3485712707042694,0.3314991891384125,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8648201823234558,0.3574546873569488,0.2511188089847564,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8312379717826843,0.3156184554100036,0.3005018234252929,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6999536156654358,0.1851536929607391,0.8433016538619995,285.0176086425781,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.28631591796875,285.01446533203125,1.0,0.4644228219985962,0.7630813121795654,0.7630813121795654,1.0,1.0,-2.3976941108703613,1.0674526691436768,1.330241560935974,0.5204842686653137,0.949596643447876,0.949596643447876,0.0,110.3515396118164,91.0,55292.52734375,0.0,1233.651611328125,1.0,280.042236328125,283.65899658203125,298.63348388671875,304.204833984375,293.1499938964844,293.1499938964844,279.75,32605.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951592922210693,1.0,0.0,0.0,3.657005786895752,3.657029390335083,8.923692575990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.3359375,0.0,1515.5322265625,1895.4371337890625,0.0,902.2050170898438,0.904149055480957,1.0,0.0,3.0,1.0,0.0
17746380,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8345097303390503,0.2997739911079407,0.2713200151920318,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8771747350692749,0.3502751588821411,0.3329708576202392,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8841718435287476,0.3584490418434143,0.2517378032207489,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8492308855056763,0.3173135221004486,0.3019491136074066,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7160550951957703,0.1859500408172607,0.8458125591278076,284.8987731933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3790283203125,297.2787780761719,284.9028625488281,1.0,0.4590626657009125,0.7616518139839172,0.7616518139839172,1.0,1.0,-2.4054362773895264,1.070833444595337,1.3346027135849,0.5221090316772461,0.8463801741600037,0.8463801741600037,0.0,101.93941497802734,79.0,55790.11328125,0.0,1208.2486572265625,1.0,279.7576599121094,283.539794921875,298.6582946777344,304.3412170410156,293.1499938964844,293.1499938964844,280.04998779296875,39309.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066494584083557,1.0,0.0,0.0,3.5228610038757324,3.5228843688964844,8.281029408863105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1591796875,0.0,1420.1658935546875,1895.4371337890625,0.0,966.45458984375,0.8799934983253479,1.0,0.0,3.0,1.0,0.0
17746440,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8345097303390503,0.2997739911079407,0.2713200151920318,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8771747350692749,0.3502751588821411,0.3329708576202392,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8841718435287476,0.3584490418434143,0.2517378032207489,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8492308855056763,0.3173135221004486,0.3019491136074066,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7160550951957703,0.1859500408172607,0.8458125591278076,284.8987731933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3790283203125,297.2787780761719,284.9028625488281,1.0,0.4590626657009125,0.7616518139839172,0.7616518139839172,1.0,1.0,-2.4054362773895264,1.070833444595337,1.3346027135849,0.5221090316772461,0.8463801741600037,0.8463801741600037,0.0,101.93941497802734,79.0,55790.11328125,0.0,1208.2486572265625,1.0,279.7576599121094,283.539794921875,298.6582946777344,304.3412170410156,293.1499938964844,293.1499938964844,280.04998779296875,39309.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066494584083557,1.0,0.0,0.0,3.5228610038757324,3.5228843688964844,8.281029408863105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1591796875,0.0,1420.1658935546875,1895.4371337890625,0.0,966.45458984375,0.8799934983253479,1.0,0.0,3.0,1.0,0.0
17746500,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8450019955635071,0.3003907203674316,0.2714745700359344,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8895680904388428,0.3513738214969635,0.3336423933506012,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8964288234710693,0.3592550456523895,0.2520040869712829,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8607284426689148,0.3183812797069549,0.3026083409786224,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7252031564712524,0.1864714920520782,0.846796452999115,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3630065917969,297.27764892578125,285.0306091308594,1.0,0.4559219181537628,0.7609370350837708,0.7609370350837708,1.0,1.0,-2.4087188243865967,1.0722535848617554,1.3364652395248413,0.5227063298225403,0.9335498809814452,0.9335498809814452,0.0,97.19792175292967,79.0,55190.02734375,0.0,1192.6070556640625,1.0,279.999267578125,283.6763916015625,298.575927734375,304.109619140625,293.1499938964844,293.1499938964844,280.04998779296875,33932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987820625305176,1.0,0.0,0.0,3.5803370475769043,3.580359935760498,8.553445809411642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1630859375,0.0,1441.8653564453125,1895.4371337890625,0.0,922.0408935546876,0.8903286457061768,1.0,0.0,3.0,1.0,0.0
17746560,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8585938811302185,0.3011691868305206,0.2719424366950989,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.905131220817566,0.35261270403862,0.3345658779144287,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9122911691665648,0.3602237105369568,0.2524958550930023,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8754014372825623,0.3195787966251373,0.3034951090812683,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7363789677619934,0.1870908141136169,0.8484337329864502,285.0136108398437,284.95001220703125,297.4331359863281,295.60302734375,297.3480834960937,297.2781982421875,285.01092529296875,1.0,0.4526636600494385,0.760233461856842,0.760233461856842,1.0,1.0,-2.4140119552612305,1.0746339559555054,1.3393778800964355,0.5238440036773682,0.9507182836532592,0.9507182836532592,0.0,91.95520782470705,67.0,55397.38671875,0.0,1177.1729736328125,1.0,280.0420227050781,283.6552124023437,298.5816955566406,304.16033935546875,293.1499938964844,293.1499938964844,279.75,32737.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972364544868469,1.0,0.0,0.0,3.667099952697754,3.667123317718506,8.973022431746358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.802734375,0.0,1527.751708984375,1895.4371337890625,0.0,913.529052734375,0.9066404700279236,1.0,0.0,3.0,1.0,0.0
17746620,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8913480639457703,0.3016976118087768,0.2722497284412384,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.945303201675415,0.3542775213718414,0.3359143137931824,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9522238969802856,0.3611995279788971,0.2530382573604584,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.910652756690979,0.3212313652038574,0.3048169016838074,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7633494138717651,0.1878881901502609,0.8505629301071167,284.8975524902344,284.95001220703125,297.36688232421875,295.5777893066406,297.3147888183594,297.2716064453125,284.90106201171875,1.0,0.4456116557121277,0.7588263154029846,0.7588263154029846,1.0,1.0,-2.420804023742676,1.077548623085022,1.3432554006576538,0.5252405405044556,0.8473126888275146,0.8473126888275146,0.0,81.49459075927734,55.0,55886.59375,0.0,1141.8607177734375,1.0,279.758056640625,283.5373840332031,298.6055908203125,304.293701171875,293.1499938964844,293.1499938964844,280.04998779296875,39265.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083315014839172,1.0,0.0,0.0,3.5318312644958496,3.5318546295166016,8.323254405695479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5400390625,0.0,1429.272216796875,1895.4371337890625,0.0,976.176025390625,0.8820057511329651,1.0,0.0,3.0,1.0,0.0
17746680,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8913480639457703,0.3016976118087768,0.2722497284412384,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.945303201675415,0.3542775213718414,0.3359143137931824,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9522238969802856,0.3611995279788971,0.2530382573604584,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.910652756690979,0.3212313652038574,0.3048169016838074,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7633494138717651,0.1878881901502609,0.8505629301071167,284.8975524902344,284.95001220703125,297.36688232421875,295.5777893066406,297.3147888183594,297.2716064453125,284.90106201171875,1.0,0.4456116557121277,0.7588263154029846,0.7588263154029846,1.0,1.0,-2.420804023742676,1.077548623085022,1.3432554006576538,0.5252405405044556,0.8473126888275146,0.8473126888275146,0.0,81.49459075927734,55.0,55886.59375,0.0,1141.8607177734375,1.0,279.758056640625,283.5373840332031,298.6055908203125,304.293701171875,293.1499938964844,293.1499938964844,280.04998779296875,39265.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083315014839172,1.0,0.0,0.0,3.5318312644958496,3.5318546295166016,8.323254405695479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5400390625,0.0,1429.272216796875,1895.4371337890625,0.0,976.176025390625,0.8820057511329651,1.0,0.0,3.0,1.0,0.0
17746740,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9442135095596312,0.3030961155891418,0.2728333175182342,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9940381646156312,0.3565861582756042,0.3374346494674682,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9984225630760192,0.3629654347896576,0.2537324726581573,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9660756587982178,0.3234634101390838,0.3062840700149536,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8049705028533936,0.1890278756618499,0.8529608249664307,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.28668212890625,297.2716979980469,285.0101623535156,1.0,0.4381130039691925,0.7574191689491272,0.7574191689491272,1.0,1.0,-2.4286210536956787,1.0809659957885742,1.347655177116394,0.5268206000328064,0.9514056444168092,0.9514056444168092,0.0,70.27202606201172,73.0,55461.64453125,0.0,1104.433837890625,1.0,280.0424194335937,283.654296875,298.5306396484375,304.1129455566406,293.1499938964844,293.1499938964844,279.75,32775.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987245440483093,1.0,0.0,0.0,3.672940015792847,3.6729636192321777,9.001626040117117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1328125,0.0,1534.561279296875,1895.4371337890625,0.0,921.722900390625,0.9078524112701416,1.0,0.0,3.0,1.0,0.0
17746800,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9442135095596312,0.3030961155891418,0.2728333175182342,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9940381646156312,0.3565861582756042,0.3374346494674682,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9984225630760192,0.3629654347896576,0.2537324726581573,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9660756587982178,0.3234634101390838,0.3062840700149536,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8049705028533936,0.1890278756618499,0.8529608249664307,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.28668212890625,297.2716979980469,285.0101623535156,1.0,0.4381130039691925,0.7574191689491272,0.7574191689491272,1.0,1.0,-2.4286210536956787,1.0809659957885742,1.347655177116394,0.5268206000328064,0.9514056444168092,0.9514056444168092,0.0,70.27202606201172,73.0,55461.64453125,0.0,1104.433837890625,1.0,280.0424194335937,283.654296875,298.5306396484375,304.1129455566406,293.1499938964844,293.1499938964844,279.75,32775.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987245440483093,1.0,0.0,0.0,3.672940015792847,3.6729636192321777,9.001626040117117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1328125,0.0,1534.561279296875,1895.4371337890625,0.0,921.722900390625,0.9078524112701416,1.0,0.0,3.0,1.0,0.0
