time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.948247253894806,0.3035547435283661,0.2734796702861786,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9974961280822754,0.3581856787204742,0.3391343355178833,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.3646482825279236,0.2531342804431915,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9706722497940063,0.32503342628479,0.3079419136047363,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.808661162853241,0.1897766888141632,0.8568317294120789,284.8994140625,284.95001220703125,297.2449645996094,295.5293884277344,297.2571105957031,297.265869140625,284.9041442871094,1.0,0.4399125277996063,0.7559783458709717,0.7559783458709717,1.0,1.0,-2.4376108646392822,1.084943413734436,1.3526675701141355,0.5286352038383484,0.8488351702690125,0.8488351702690125,0.0,69.97911071777344,91.0,55953.09765625,0.0,1113.2646484375,1.0,279.7575988769531,283.5400085449219,298.5563659667969,304.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,39360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096270084381104,1.0,0.0,0.0,3.5324556827545166,3.532479047775269,8.326197757924092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.810546875,0.0,1430.6190185546875,1895.4371337890625,0.0,983.717041015625,0.882280170917511,1.0,0.0,3.0,1.0,0.0
17746920,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.948247253894806,0.3035547435283661,0.2734796702861786,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9974961280822754,0.3581856787204742,0.3391343355178833,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.3646482825279236,0.2531342804431915,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9706722497940063,0.32503342628479,0.3079419136047363,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.808661162853241,0.1897766888141632,0.8568317294120789,284.8994140625,284.95001220703125,297.2449645996094,295.5293884277344,297.2571105957031,297.265869140625,284.9041442871094,1.0,0.4399125277996063,0.7559783458709717,0.7559783458709717,1.0,1.0,-2.4376108646392822,1.084943413734436,1.3526675701141355,0.5286352038383484,0.8488351702690125,0.8488351702690125,0.0,69.97911071777344,91.0,55953.09765625,0.0,1113.2646484375,1.0,279.7575988769531,283.5400085449219,298.5563659667969,304.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,39360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096270084381104,1.0,0.0,0.0,3.5324556827545166,3.532479047775269,8.326197757924092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.810546875,0.0,1430.6190185546875,1895.4371337890625,0.0,983.717041015625,0.882280170917511,1.0,0.0,3.0,1.0,0.0
17746980,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9186726808547974,0.304809957742691,0.2746082246303558,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9756662845611572,0.3603625893592834,0.3412363231182098,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9803661704063416,0.3659311234951019,0.2560620009899139,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9436925053596495,0.3271329998970032,0.3099884390830993,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7867274880409241,0.1907912045717239,0.8620473146438599,285.0211181640625,284.95001220703125,297.19110107421875,295.5069274902344,297.23260498046875,297.26513671875,285.0184326171875,1.0,0.4472585022449493,0.7545375823974609,0.7545375823974609,1.0,1.0,-2.453728675842285,1.092298150062561,1.361430525779724,0.532418429851532,0.9610964059829712,0.9610964059829712,0.0,76.42098236083984,109.0,55728.5078125,0.0,1158.578369140625,1.0,280.04248046875,283.6583557128906,298.48681640625,304.0811462402344,293.1499938964844,293.1499938964844,279.75,32525.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600462794303894,1.0,0.0,0.0,3.6864283084869385,3.6864519119262695,9.067861128642108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.2509765625,0.0,1547.8223876953125,1895.4371337890625,0.0,931.3801879882812,0.9107468128204346,1.0,0.0,3.0,1.0,0.0
17747040,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9186726808547974,0.304809957742691,0.2746082246303558,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9756662845611572,0.3603625893592834,0.3412363231182098,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9803661704063416,0.3659311234951019,0.2560620009899139,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9436925053596495,0.3271329998970032,0.3099884390830993,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7867274880409241,0.1907912045717239,0.8620473146438599,285.0211181640625,284.95001220703125,297.19110107421875,295.5069274902344,297.23260498046875,297.26513671875,285.0184326171875,1.0,0.4472585022449493,0.7545375823974609,0.7545375823974609,1.0,1.0,-2.453728675842285,1.092298150062561,1.361430525779724,0.532418429851532,0.9610964059829712,0.9610964059829712,0.0,76.42098236083984,109.0,55728.5078125,0.0,1158.578369140625,1.0,280.04248046875,283.6583557128906,298.48681640625,304.0811462402344,293.1499938964844,293.1499938964844,279.75,32525.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600462794303894,1.0,0.0,0.0,3.6864283084869385,3.6864519119262695,9.067861128642108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.2509765625,0.0,1547.8223876953125,1895.4371337890625,0.0,931.3801879882812,0.9107468128204346,1.0,0.0,3.0,1.0,0.0
17747100,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8989356756210327,0.3050297796726227,0.2752319276332855,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9567372798919678,0.3611457049846649,0.3423663079738617,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9616539478302002,0.3662721216678619,0.2565926611423492,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.922602355480194,0.3279003798961639,0.3110882639884949,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7712020874023438,0.1911242604255676,0.8650038242340088,284.8764953613281,284.95001220703125,297.1663513183594,295.49627685546875,297.2198486328125,297.26220703125,284.8689880371094,1.0,0.4522401094436645,0.7538172006607056,0.7538172006607056,1.0,1.0,-2.4612841606140137,1.0957233905792236,1.3655606508255005,0.5342139601707458,0.8665171265602112,0.8665171265602112,0.0,81.5942153930664,109.0,56648.83203125,0.0,1189.0782470703125,1.0,279.7966613769531,283.4949035644531,298.5494384765625,304.31201171875,293.1499938964844,293.1499938964844,279.75,36729.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098500490188599,1.0,0.0,0.0,3.669600248336792,3.669624567031861,8.985263661998033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.490234375,0.0,1560.572509765625,1895.4371337890625,0.0,985.020263671875,0.9078529477119446,1.0,0.0,3.0,1.0,0.0
17747160,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8785120248794556,0.305017352104187,0.2754959464073181,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9334920048713684,0.3617208003997803,0.3431997299194336,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.938327968120575,0.3664208948612213,0.2568999528884887,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9005884528160095,0.3284710049629211,0.311917096376419,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7546485066413879,0.1913078427314758,0.8671930432319641,284.8975830078125,284.95001220703125,297.1431884765625,295.486083984375,297.2066955566406,297.25714111328125,284.902099609375,1.0,0.4577231705188751,0.752996027469635,0.752996027469635,1.0,1.0,-2.466599464416504,1.0980520248413086,1.3685475587844849,0.535393476486206,0.8566539287567139,0.8566539287567139,0.0,87.93094635009766,127.0,56409.9921875,0.0,1221.9608154296875,1.0,279.7573547363281,283.530517578125,298.5188293457031,304.2359924316406,293.1499938964844,293.1499938964844,280.04998779296875,39048.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124640107154846,1.0,0.0,0.0,3.5696704387664795,3.5696942806243896,8.502556738676503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.84375,0.0,1467.93017578125,1895.4371337890625,0.0,1000.3922119140624,0.8900258541107178,1.0,0.0,3.0,1.0,0.0
17747220,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8446396589279175,0.3059980869293213,0.2766468822956085,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.893933117389679,0.3636451363563537,0.3453486263751983,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.897457480430603,0.3677238225936889,0.2580114006996155,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8655199408531189,0.3303070068359375,0.3140036463737488,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7274016737937927,0.1920540332794189,0.8725970983505249,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.18719482421875,297.25518798828125,285.0201110839844,1.0,0.4699921607971191,0.7513536810874939,0.7513536810874939,1.0,1.0,-2.4808928966522217,1.1044740676879885,1.3764188289642334,0.5385923981666565,0.9708446264266968,0.9708446264266968,0.0,101.94498443603516,145.0,56116.16015625,0.0,1298.286376953125,1.0,280.042724609375,283.6536560058594,298.44781494140625,304.06646728515625,293.1499938964844,293.1499938964844,279.75,32570.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034197211265564,1.0,0.0,0.0,3.717140197753906,3.717164039611816,9.219580192620924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.7529296875,0.0,1583.0225830078125,1895.4371337890625,0.0,948.009033203125,0.917726993560791,1.0,0.0,3.0,1.0,0.0
17747280,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8446396589279175,0.3059980869293213,0.2766468822956085,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.893933117389679,0.3636451363563537,0.3453486263751983,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.897457480430603,0.3677238225936889,0.2580114006996155,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8655199408531189,0.3303070068359375,0.3140036463737488,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7274016737937927,0.1920540332794189,0.8725970983505249,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.18719482421875,297.25518798828125,285.0201110839844,1.0,0.4699921607971191,0.7513536810874939,0.7513536810874939,1.0,1.0,-2.4808928966522217,1.1044740676879885,1.3764188289642334,0.5385923981666565,0.9708446264266968,0.9708446264266968,0.0,101.94498443603516,145.0,56116.16015625,0.0,1298.286376953125,1.0,280.042724609375,283.6536560058594,298.44781494140625,304.06646728515625,293.1499938964844,293.1499938964844,279.75,32570.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034197211265564,1.0,0.0,0.0,3.717140197753906,3.717164039611816,9.219580192620924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.7529296875,0.0,1583.0225830078125,1895.4371337890625,0.0,948.009033203125,0.917726993560791,1.0,0.0,3.0,1.0,0.0
17747340,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8160997629165649,0.3059856593608856,0.2775052189826965,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8620412945747375,0.3647840619087219,0.3472852706909179,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8647859692573547,0.3681566417217254,0.258973479270935,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8361884951591492,0.331417441368103,0.3158966302871704,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7021552324295044,0.1923364847898483,0.8775336742401123,284.8957214355469,284.95001220703125,297.0688171386719,295.45086669921875,297.1673583984375,297.2464294433594,284.8998107910156,1.0,0.4832363724708557,0.7497113347053528,0.7497113347053528,1.0,1.0,-2.4936182498931885,1.1101040840148926,1.3835142850875854,0.5415228009223938,0.8640486598014832,0.8640486598014832,0.0,118.05951690673828,148.0,56842.5,0.0,1382.41552734375,1.0,279.757080078125,283.5205078125,298.4827575683594,304.2253112792969,293.1499938964844,293.1499938964844,280.04998779296875,38917.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152376532554626,1.0,0.0,0.0,3.6066043376922607,3.60662841796875,8.679411394041381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.51171875,0.0,1506.9942626953125,1895.4371337890625,0.0,1016.907470703125,0.8981156349182129,1.0,0.0,3.0,1.0,0.0
17747400,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8160997629165649,0.3059856593608856,0.2775052189826965,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8620412945747375,0.3647840619087219,0.3472852706909179,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8647859692573547,0.3681566417217254,0.258973479270935,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8361884951591492,0.331417441368103,0.3158966302871704,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7021552324295044,0.1923364847898483,0.8775336742401123,284.8957214355469,284.95001220703125,297.0688171386719,295.45086669921875,297.1673583984375,297.2464294433594,284.8998107910156,1.0,0.4832363724708557,0.7497113347053528,0.7497113347053528,1.0,1.0,-2.4936182498931885,1.1101040840148926,1.3835142850875854,0.5415228009223938,0.8640486598014832,0.8640486598014832,0.0,118.05951690673828,148.0,56842.5,0.0,1382.41552734375,1.0,279.757080078125,283.5205078125,298.4827575683594,304.2253112792969,293.1499938964844,293.1499938964844,280.04998779296875,38917.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152376532554626,1.0,0.0,0.0,3.6066043376922607,3.60662841796875,8.679411394041381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.51171875,0.0,1506.9942626953125,1895.4371337890625,0.0,1016.907470703125,0.8981156349182129,1.0,0.0,3.0,1.0,0.0
17747460,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7994963526725769,0.3068176805973053,0.2783949971199035,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8455250263214111,0.3665422797203064,0.3491486012935638,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8476728200912476,0.3693656921386719,0.2599352896213531,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8209078311920166,0.3330804109573364,0.3176909387111664,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6872434020042419,0.1929005831480026,0.8815133571624756,285.0229187011719,284.95001220703125,297.04412841796875,295.43719482421875,297.1550598144531,297.2442321777344,285.0204162597656,1.0,0.492171049118042,0.7479895353317261,0.7479895353317261,1.0,1.0,-2.50501561164856,1.115085244178772,1.3899303674697876,0.5440017580986023,0.97905296087265,0.97905296087265,0.0,129.19915771484375,136.0,56468.03125,0.0,1444.4241943359375,1.0,280.0429992675781,283.6473388671875,298.41619873046875,304.0565185546875,293.1499938964844,293.1499938964844,279.75,32687.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059098839759827,1.0,0.0,0.0,3.747248649597168,3.747272968292236,9.369541089654376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.23046875,0.0,1618.6343994140625,1895.4371337890625,0.0,962.204833984375,0.9246074557304382,1.0,0.0,3.0,1.0,0.0
17747520,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7994963526725769,0.3068176805973053,0.2783949971199035,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8455250263214111,0.3665422797203064,0.3491486012935638,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8476728200912476,0.3693656921386719,0.2599352896213531,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8209078311920166,0.3330804109573364,0.3176909387111664,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6872434020042419,0.1929005831480026,0.8815133571624756,285.0229187011719,284.95001220703125,297.04412841796875,295.43719482421875,297.1550598144531,297.2442321777344,285.0204162597656,1.0,0.492171049118042,0.7479895353317261,0.7479895353317261,1.0,1.0,-2.50501561164856,1.115085244178772,1.3899303674697876,0.5440017580986023,0.97905296087265,0.97905296087265,0.0,129.19915771484375,136.0,56468.03125,0.0,1444.4241943359375,1.0,280.0429992675781,283.6473388671875,298.41619873046875,304.0565185546875,293.1499938964844,293.1499938964844,279.75,32687.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059098839759827,1.0,0.0,0.0,3.747248649597168,3.747272968292236,9.369541089654376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.23046875,0.0,1618.6343994140625,1895.4371337890625,0.0,962.204833984375,0.9246074557304382,1.0,0.0,3.0,1.0,0.0
17747580,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7965191006660461,0.306758850812912,0.2786815762519836,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8433247804641724,0.3675878047943115,0.3504461646080017,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8450000882148743,0.3697493970394134,0.2604597210884094,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8188559412956238,0.3340937197208404,0.3189400136470794,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6848561763763428,0.1930940449237823,0.8833989500999451,284.8902587890625,284.95001220703125,297.0290222167969,295.42657470703125,297.1436767578125,297.23602294921875,284.8941955566406,1.0,0.4940651357173919,0.7462677359580994,0.7462677359580994,1.0,1.0,-2.511325120925904,1.1175864934921265,1.3937386274337769,0.5453185439109802,0.866809606552124,0.866809606552124,0.0,131.54603576660156,124.0,57107.24609375,0.0,1462.6322021484375,1.0,279.7568664550781,283.5093994140625,298.4559936523437,304.2159423828125,293.1499938964844,293.1499938964844,280.04998779296875,39098.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172426342964172,1.0,0.0,0.0,3.633753538131714,3.6337778568267822,8.810574172457564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.76171875,0.0,1538.246826171875,1895.4371337890625,0.0,1028.9747314453125,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
17747640,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7965191006660461,0.306758850812912,0.2786815762519836,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8433247804641724,0.3675878047943115,0.3504461646080017,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8450000882148743,0.3697493970394134,0.2604597210884094,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8188559412956238,0.3340937197208404,0.3189400136470794,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6848561763763428,0.1930940449237823,0.8833989500999451,284.8902587890625,284.95001220703125,297.0290222167969,295.42657470703125,297.1436767578125,297.23602294921875,284.8941955566406,1.0,0.4940651357173919,0.7462677359580994,0.7462677359580994,1.0,1.0,-2.511325120925904,1.1175864934921265,1.3937386274337769,0.5453185439109802,0.866809606552124,0.866809606552124,0.0,131.54603576660156,124.0,57107.24609375,0.0,1462.6322021484375,1.0,279.7568664550781,283.5093994140625,298.4559936523437,304.2159423828125,293.1499938964844,293.1499938964844,280.04998779296875,39098.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172426342964172,1.0,0.0,0.0,3.633753538131714,3.6337778568267822,8.810574172457564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.76171875,0.0,1538.246826171875,1895.4371337890625,0.0,1028.9747314453125,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
17747700,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7984308004379272,0.3071099519729614,0.2787095904350281,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8455595970153809,0.3683819770812988,0.3509498536586761,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8470210433006287,0.3702717423439026,0.2606158852577209,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8210144639015198,0.3348457813262939,0.3194215893745422,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6866244673728943,0.1933291256427765,0.8837102055549622,285.0249938964844,284.95001220703125,297.0253295898437,295.4225769042969,297.1412658691406,297.234619140625,285.030517578125,1.0,0.4933558702468872,0.7454068064689636,0.7454068064689636,1.0,1.0,-2.5131006240844727,1.1181907653808594,1.3949099779129028,0.5455421805381775,0.9581093192100524,0.9581093192100524,0.0,130.36627197265625,124.0,56417.23828125,0.0,1459.8939208984375,1.0,280.0018310546875,283.6555480957031,298.3807373046875,303.9862976074219,293.1499938964844,293.1499938964844,280.04998779296875,34137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090881824493408,1.0,0.0,0.0,3.682751178741455,3.682775259017944,9.049780373970862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5068359375,0.0,1555.85205078125,1895.4371337890625,0.0,980.5748901367188,0.9133059978485109,1.0,0.0,3.0,1.0,0.0
17747760,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8029479384422302,0.3076736629009247,0.2790676355361938,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8502791523933411,0.3693611323833465,0.3517185747623443,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8515787124633789,0.3710073828697204,0.2610101103782654,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8254851698875427,0.3357704579830169,0.3201417922973633,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6906103491783142,0.1936933100223541,0.8846527338027954,285.019287109375,284.95001220703125,297.0243530273437,295.41943359375,297.1412048339844,297.23541259765625,285.0170593261719,1.0,0.4919781684875488,0.7445798516273499,0.7445798516273499,1.0,1.0,-2.5169241428375244,1.119778037071228,1.3971461057662964,0.5463167428970337,0.9801235795021056,0.9801235795021056,0.0,127.82310485839844,112.0,56611.75390625,0.0,1453.966552734375,1.0,280.0428771972656,283.6403503417969,298.3948059082031,304.0437927246094,293.1499938964844,293.1499938964844,279.75,32928.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071528196334839,1.0,0.0,0.0,3.7636349201202393,3.763659477233887,9.451663345316774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.833984375,0.0,1639.60693359375,1895.4371337890625,0.0,969.3553466796876,0.9285944700241088,1.0,0.0,3.0,1.0,0.0
17747820,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8141913414001465,0.307749480009079,0.2791260480880737,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8627113103866577,0.3704750835895538,0.3527123034000397,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8636084794998169,0.371487021446228,0.2613300383090973,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8370102047920227,0.3368518054485321,0.3210868537425995,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.701060950756073,0.193989872932434,0.8852460980415344,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.140625,297.2291564941406,284.8924255371094,1.0,0.4875153005123138,0.7429260015487671,0.7429260015487671,1.0,1.0,-2.520427942276001,1.1209388971328735,1.399489164352417,0.5469185709953308,0.8677098155021667,0.8677098155021667,0.0,121.03187561035156,100.0,57221.15625,0.0,1429.352294921875,1.0,279.7572326660156,283.5036926269531,298.441650390625,304.2066955566406,293.1499938964844,293.1499938964844,280.04998779296875,39139.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177288889884949,1.0,0.0,0.0,3.647033452987671,3.6470580101013184,8.875090315996204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8525390625,0.0,1553.33984375,1895.4371337890625,0.0,1031.917724609375,0.9070980548858644,1.0,0.0,3.0,1.0,0.0
17747880,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8141913414001465,0.307749480009079,0.2791260480880737,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8627113103866577,0.3704750835895538,0.3527123034000397,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8636084794998169,0.371487021446228,0.2613300383090973,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8370102047920227,0.3368518054485321,0.3210868537425995,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.701060950756073,0.193989872932434,0.8852460980415344,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.140625,297.2291564941406,284.8924255371094,1.0,0.4875153005123138,0.7429260015487671,0.7429260015487671,1.0,1.0,-2.520427942276001,1.1209388971328735,1.399489164352417,0.5469185709953308,0.8677098155021667,0.8677098155021667,0.0,121.03187561035156,100.0,57221.15625,0.0,1429.352294921875,1.0,279.7572326660156,283.5036926269531,298.441650390625,304.2066955566406,293.1499938964844,293.1499938964844,280.04998779296875,39139.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177288889884949,1.0,0.0,0.0,3.647033452987671,3.6470580101013184,8.875090315996204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.8525390625,0.0,1553.33984375,1895.4371337890625,0.0,1031.917724609375,0.9070980548858644,1.0,0.0,3.0,1.0,0.0
17747940,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8303542137145996,0.3087849915027618,0.2794273495674133,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8817605376243591,0.3723239302635193,0.3538470864295959,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.882269024848938,0.3728371262550354,0.2617925107479095,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.854545533657074,0.3386033475399017,0.3221502900123596,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7162731885910034,0.1946983933448791,0.885998547077179,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.149658203125,297.2303161621094,285.0184936523437,1.0,0.4815916419029236,0.7412720918655396,0.7412720918655396,1.0,1.0,-2.5248847007751465,1.1225733757019043,1.4023112058639526,0.5476396083831787,0.9830160140991212,0.9830160140991212,0.0,111.92789459228516,88.0,56713.39453125,0.0,1395.9449462890625,1.0,280.043212890625,283.6375732421875,298.3901062011719,304.04296875,293.1499938964844,293.1499938964844,279.75,32960.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072521209716797,1.0,0.0,0.0,3.7737667560577393,3.7737913131713854,9.502620628154546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.27734375,0.0,1651.7611083984375,1895.4371337890625,0.0,969.9287109375,0.9307833909988404,1.0,0.0,3.0,1.0,0.0
17748000,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8303542137145996,0.3087849915027618,0.2794273495674133,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8817605376243591,0.3723239302635193,0.3538470864295959,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.882269024848938,0.3728371262550354,0.2617925107479095,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.854545533657074,0.3386033475399017,0.3221502900123596,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7162731885910034,0.1946983933448791,0.885998547077179,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.149658203125,297.2303161621094,285.0184936523437,1.0,0.4815916419029236,0.7412720918655396,0.7412720918655396,1.0,1.0,-2.5248847007751465,1.1225733757019043,1.4023112058639526,0.5476396083831787,0.9830160140991212,0.9830160140991212,0.0,111.92789459228516,88.0,56713.39453125,0.0,1395.9449462890625,1.0,280.043212890625,283.6375732421875,298.3901062011719,304.04296875,293.1499938964844,293.1499938964844,279.75,32960.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072521209716797,1.0,0.0,0.0,3.7737667560577393,3.7737913131713854,9.502620628154546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.27734375,0.0,1651.7611083984375,1895.4371337890625,0.0,969.9287109375,0.9307833909988404,1.0,0.0,3.0,1.0,0.0
17748060,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8508946299552917,0.3089407980442047,0.2794544100761413,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063348770141602,0.3734847605228424,0.3547726273536682,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.906381130218506,0.3733745515346527,0.2620711624622345,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8776168823242188,0.3397316634654999,0.3230266273021698,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7338556051254272,0.1950813978910446,0.8864285349845886,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.15826416015625,297.2253112792969,284.8935241699219,1.0,0.4748014807701111,0.7396786212921143,0.7396786212921143,1.0,1.0,-2.527940273284912,1.1235164403915403,1.4044238328933716,0.5481539964675903,0.8708985447883606,0.8708985447883606,0.0,101.94483947753906,76.0,57348.2734375,0.0,1356.8465576171875,1.0,279.7567138671875,283.4999694824219,298.4459228515625,304.2167053222656,293.1499938964844,293.1499938964844,280.04998779296875,39160.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179153919219971,1.0,0.0,0.0,3.6580984592437744,3.658123254776001,8.929026193982281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.541015625,0.0,1565.8941650390625,1895.4371337890625,0.0,1033.0478515625,0.9096572399139404,1.0,0.0,3.0,1.0,0.0
17748120,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8508946299552917,0.3089407980442047,0.2794544100761413,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063348770141602,0.3734847605228424,0.3547726273536682,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.906381130218506,0.3733745515346527,0.2620711624622345,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8776168823242188,0.3397316634654999,0.3230266273021698,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7338556051254272,0.1950813978910446,0.8864285349845886,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.15826416015625,297.2253112792969,284.8935241699219,1.0,0.4748014807701111,0.7396786212921143,0.7396786212921143,1.0,1.0,-2.527940273284912,1.1235164403915403,1.4044238328933716,0.5481539964675903,0.8708985447883606,0.8708985447883606,0.0,101.94483947753906,76.0,57348.2734375,0.0,1356.8465576171875,1.0,279.7567138671875,283.4999694824219,298.4459228515625,304.2167053222656,293.1499938964844,293.1499938964844,280.04998779296875,39160.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179153919219971,1.0,0.0,0.0,3.6580984592437744,3.658123254776001,8.929026193982281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.541015625,0.0,1565.8941650390625,1895.4371337890625,0.0,1033.0478515625,0.9096572399139404,1.0,0.0,3.0,1.0,0.0
17748180,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8804811835289001,0.310029000043869,0.2797319591045379,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9434144496917723,0.3753626942634582,0.3558594882488251,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9429600834846495,0.3747595548629761,0.2625025510787964,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9100391268730164,0.3415118157863617,0.3240423202514648,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7581099271774292,0.1958505660295486,0.8871181607246399,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1708984375,297.2273254394531,285.0204467773437,1.0,0.4674352407455444,0.7380850911140442,0.7380850911140442,1.0,1.0,-2.5321404933929443,1.1250267028808594,1.407113790512085,0.5488316416740417,0.988023579120636,0.988023579120636,0.0,90.96287536621094,64.0,56848.3828125,0.0,1314.77978515625,1.0,280.0433044433594,283.63427734375,298.3972473144531,304.0579833984375,293.1499938964844,293.1499938964844,279.75,32952.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607630729675293,1.0,0.0,0.0,3.7863481044769287,3.7863729000091553,9.566088010615204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.1767578125,0.0,1666.5667724609375,1895.4371337890625,0.0,972.1163330078124,0.9336307644844056,1.0,0.0,3.0,1.0,0.0
17748240,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8804811835289001,0.310029000043869,0.2797319591045379,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9434144496917723,0.3753626942634582,0.3558594882488251,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9429600834846495,0.3747595548629761,0.2625025510787964,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9100391268730164,0.3415118157863617,0.3240423202514648,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7581099271774292,0.1958505660295486,0.8871181607246399,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1708984375,297.2273254394531,285.0204467773437,1.0,0.4674352407455444,0.7380850911140442,0.7380850911140442,1.0,1.0,-2.5321404933929443,1.1250267028808594,1.407113790512085,0.5488316416740417,0.988023579120636,0.988023579120636,0.0,90.96287536621094,64.0,56848.3828125,0.0,1314.77978515625,1.0,280.0433044433594,283.63427734375,298.3972473144531,304.0579833984375,293.1499938964844,293.1499938964844,279.75,32952.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607630729675293,1.0,0.0,0.0,3.7863481044769287,3.7863729000091553,9.566088010615204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.1767578125,0.0,1666.5667724609375,1895.4371337890625,0.0,972.1163330078124,0.9336307644844056,1.0,0.0,3.0,1.0,0.0
17748300,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8996945023536682,0.3102363348007202,0.2799339890480041,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9653608798980712,0.3760498166084289,0.3564717769622803,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9647245407104492,0.3751521110534668,0.2627750635147095,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9327434301376344,0.3421750962734222,0.3246153593063354,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7741922736167908,0.1961255371570587,0.8877426385879517,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.1760559082031,297.2261962890625,284.8666381835937,1.0,0.4636716246604919,0.7372883558273315,0.7372883558273315,1.0,1.0,-2.5348894596099854,1.126072645187378,1.408816695213318,0.5494089722633362,0.8910161256790161,0.8910161256790161,0.0,85.28994750976562,64.0,57788.5859375,0.0,1293.709228515625,1.0,279.7944641113281,283.4652099609375,298.4716186523437,304.3000793457031,293.1499938964844,293.1499938964844,279.75,36654.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616380512714386,1.0,0.0,0.0,3.772687196731568,3.772712469100952,9.497184692008886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9072265625,0.0,1679.0601806640625,1895.4371337890625,0.0,1023.7728271484376,0.9311331510543824,1.0,0.0,3.0,1.0,0.0
17748360,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9217854142189026,0.3102117776870727,0.2797521948814392,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9857000708580016,0.3765283226966858,0.3567556738853454,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9849256873130798,0.3753075003623962,0.2627638578414917,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9566701650619508,0.342644602060318,0.3248886168003082,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7919615507125854,0.1962707191705703,0.887542724609375,284.8873291015625,284.95001220703125,297.1274108886719,295.4263000488281,297.1800842285156,297.2228698730469,284.8915405273437,1.0,0.4597294628620147,0.7364894151687622,0.7364894151687622,1.0,1.0,-2.535089492797852,1.1259000301361084,1.4091894626617432,0.5493221282958984,0.873538076877594,0.873538076877594,0.0,79.87080383300781,82.0,57499.26171875,0.0,1270.5439453125,1.0,279.7565612792969,283.49267578125,298.4537048339844,304.234619140625,293.1499938964844,293.1499938964844,280.04998779296875,39190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184878349304199,1.0,0.0,0.0,3.674316644668579,3.6743414402008057,9.00837505923846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.072265625,0.0,1584.4219970703125,1895.4371337890625,0.0,1036.5234375,0.9131434559822084,1.0,0.0,3.0,1.0,0.0
17748420,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9259876012802124,0.3112805485725403,0.2804140150547027,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9893532991409302,0.3783840537071228,0.3582383990287781,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9882338643074036,0.3766700029373169,0.2634885609149933,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9612725377082824,0.3444003760814667,0.3262992203235626,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.795325517654419,0.1970357149839401,0.8902257680892944,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1930847167969,297.2249755859375,285.02508544921875,1.0,0.4613559544086456,0.7348915338516235,0.7348915338516235,1.0,1.0,-2.5434436798095703,1.1293878555297852,1.4140559434890747,0.5510016083717346,0.9958877563476562,0.9958877563476562,0.0,79.44673919677734,100.0,57064.4609375,0.0,1279.047119140625,1.0,280.0434265136719,283.6324157714844,298.4052124023437,304.07769775390625,293.1499938964844,293.1499938964844,279.75,32911.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083040237426758,1.0,0.0,0.0,3.8025972843170166,3.8026223182678223,9.6483699962846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.7099609375,0.0,1685.587646484375,1895.4371337890625,0.0,976.0164794921876,0.9372990131378174,1.0,0.0,3.0,1.0,0.0
17748480,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9259876012802124,0.3112805485725403,0.2804140150547027,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9893532991409302,0.3783840537071228,0.3582383990287781,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9882338643074036,0.3766700029373169,0.2634885609149933,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9612725377082824,0.3444003760814667,0.3262992203235626,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.795325517654419,0.1970357149839401,0.8902257680892944,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.1930847167969,297.2249755859375,285.02508544921875,1.0,0.4613559544086456,0.7348915338516235,0.7348915338516235,1.0,1.0,-2.5434436798095703,1.1293878555297852,1.4140559434890747,0.5510016083717346,0.9958877563476562,0.9958877563476562,0.0,79.44673919677734,100.0,57064.4609375,0.0,1279.047119140625,1.0,280.0434265136719,283.6324157714844,298.4052124023437,304.07769775390625,293.1499938964844,293.1499938964844,279.75,32911.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083040237426758,1.0,0.0,0.0,3.8025972843170166,3.8026223182678223,9.6483699962846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.7099609375,0.0,1685.587646484375,1895.4371337890625,0.0,976.0164794921876,0.9372990131378174,1.0,0.0,3.0,1.0,0.0
17748540,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8981035947799683,0.311318427324295,0.2810186147689819,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.965422511100769,0.3794327080249786,0.359768807888031,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9635587334632874,0.377089112997055,0.2642130553722381,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9329848885536194,0.3454082012176513,0.3277740478515625,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7735762000083923,0.1973404735326767,0.8936775922775269,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2021179199219,297.2196655273437,284.8943176269531,1.0,0.4681177735328674,0.7332936525344849,0.7332936525344849,1.0,1.0,-2.552804470062256,1.1333087682724,1.419495701789856,0.5531073808670044,0.8835844993591309,0.8835844993591309,0.0,86.69701385498047,118.0,57892.0078125,0.0,1322.235595703125,1.0,279.7562561035156,283.48590087890625,298.46417236328125,304.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,38806.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196724772453308,1.0,0.0,0.0,3.706268072128296,3.7062931060791016,9.165727306026384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.5751953125,0.0,1618.001220703125,1895.4371337890625,0.0,1043.7435302734375,0.9199355244636536,1.0,0.0,3.0,1.0,0.0
17748600,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8981035947799683,0.311318427324295,0.2810186147689819,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.965422511100769,0.3794327080249786,0.359768807888031,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9635587334632874,0.377089112997055,0.2642130553722381,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9329848885536194,0.3454082012176513,0.3277740478515625,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7735762000083923,0.1973404735326767,0.8936775922775269,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2021179199219,297.2196655273437,284.8943176269531,1.0,0.4681177735328674,0.7332936525344849,0.7332936525344849,1.0,1.0,-2.552804470062256,1.1333087682724,1.419495701789856,0.5531073808670044,0.8835844993591309,0.8835844993591309,0.0,86.69701385498047,118.0,57892.0078125,0.0,1322.235595703125,1.0,279.7562561035156,283.48590087890625,298.46417236328125,304.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,38806.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196724772453308,1.0,0.0,0.0,3.706268072128296,3.7062931060791016,9.165727306026384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.5751953125,0.0,1618.001220703125,1895.4371337890625,0.0,1043.7435302734375,0.9199355244636536,1.0,0.0,3.0,1.0,0.0
17748660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8658173680305481,0.3121826946735382,0.2819317579269409,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9283348321914672,0.3811119496822357,0.3615477979183197,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9257524609565736,0.3782399892807007,0.2651360929012298,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8970039486885071,0.3469575047492981,0.3294598162174225,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7469914555549622,0.1978986412286758,0.8976793885231018,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2146301269531,297.2201843261719,285.0329895019531,1.0,0.4779267013072967,0.7315858006477356,0.7315858006477356,1.0,1.0,-2.5639750957489014,1.1380785703659058,1.4258966445922852,0.5554996132850647,1.0,1.0,0.0,98.07526397705078,136.0,57468.23828125,0.0,1386.0986328125,1.0,280.04364013671875,283.63043212890625,298.4164123535156,304.1144104003906,293.1499938964844,293.1499938964844,279.75,33044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100466847419739,1.0,0.0,0.0,3.8312931060791016,3.8313183784484863,9.794539437280037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.703125,0.0,1721.162841796875,1895.4371337890625,0.0,986.1701049804688,0.9437754154205322,1.0,0.0,3.0,1.0,0.0
