time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8658173680305481,0.3121826946735382,0.2819317579269409,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9283348321914672,0.3811119496822357,0.3615477979183197,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9257524609565736,0.3782399892807007,0.2651360929012298,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8970039486885071,0.3469575047492981,0.3294598162174225,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7469914555549622,0.1978986412286758,0.8976793885231018,285.0345764160156,284.95001220703125,297.20831298828125,295.43878173828125,297.2146301269531,297.2201843261719,285.0329895019531,1.0,0.4779267013072967,0.7315858006477356,0.7315858006477356,1.0,1.0,-2.5639750957489014,1.1380785703659058,1.4258966445922852,0.5554996132850647,1.0,1.0,0.0,98.07526397705078,136.0,57468.23828125,0.0,1386.0986328125,1.0,280.04364013671875,283.63043212890625,298.4164123535156,304.1144104003906,293.1499938964844,293.1499938964844,279.75,33044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100466847419739,1.0,0.0,0.0,3.8312931060791016,3.8313183784484863,9.794539437280037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.703125,0.0,1721.162841796875,1895.4371337890625,0.0,986.1701049804688,0.9437754154205322,1.0,0.0,3.0,1.0,0.0
17748780,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353943228721619,0.3120577335357666,0.2826548218727112,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8920962810516357,0.3819974064826965,0.3632080852985382,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8894134759902954,0.3784347176551819,0.2659192383289337,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644666075706482,0.3477396070957184,0.33101287484169,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220509648323059,0.1979903429746627,0.9015279412269592,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.223388671875,297.21356201171875,284.8935241699219,1.0,0.4895210862159729,0.7298779487609863,0.7298779487609863,1.0,1.0,-2.57427716255188,1.142390251159668,1.4318867921829224,0.5578014254570007,0.8953547477722168,0.8953547477722168,0.0,112.5230941772461,154.0,58404.93359375,0.0,1462.8218994140625,1.0,279.7569885253906,283.4735107421875,298.47467041015625,304.3089294433594,293.1499938964844,293.1499938964844,280.04998779296875,38389.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216355562210083,1.0,0.0,0.0,3.753071784973145,3.753097295761109,9.398683573635936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9765625,0.0,1669.27978515625,1895.4371337890625,0.0,1055.7890625,0.9299216270446776,1.0,0.0,3.0,1.0,0.0
17748840,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353943228721619,0.3120577335357666,0.2826548218727112,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8920962810516357,0.3819974064826965,0.3632080852985382,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8894134759902954,0.3784347176551819,0.2659192383289337,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644666075706482,0.3477396070957184,0.33101287484169,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220509648323059,0.1979903429746627,0.9015279412269592,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.223388671875,297.21356201171875,284.8935241699219,1.0,0.4895210862159729,0.7298779487609863,0.7298779487609863,1.0,1.0,-2.57427716255188,1.142390251159668,1.4318867921829224,0.5578014254570007,0.8953547477722168,0.8953547477722168,0.0,112.5230941772461,154.0,58404.93359375,0.0,1462.8218994140625,1.0,279.7569885253906,283.4735107421875,298.47467041015625,304.3089294433594,293.1499938964844,293.1499938964844,280.04998779296875,38389.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216355562210083,1.0,0.0,0.0,3.753071784973145,3.753097295761109,9.398683573635936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9765625,0.0,1669.27978515625,1895.4371337890625,0.0,1055.7890625,0.9299216270446776,1.0,0.0,3.0,1.0,0.0
17748900,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8219183683395386,0.3123098015785217,0.2829399704933166,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8766271471977234,0.3826651275157928,0.3639515042304992,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8737673759460449,0.3787882924079895,0.2662293612957001,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.850089967250824,0.3483142554759979,0.331692099571228,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7100598812103271,0.1981121897697448,0.9030935764312744,285.0334167480469,284.95001220703125,297.25048828125,295.446533203125,297.2289733886719,297.2121887207031,285.0397644042969,1.0,0.4956322312355041,0.7290240526199341,0.7290240526199341,1.0,1.0,-2.5785787105560303,1.1441529989242554,1.434425711631775,0.5586541295051575,0.99306321144104,0.99306321144104,0.0,120.47063446044922,154.0,57691.14453125,0.0,1503.4559326171875,1.0,280.0046081542969,283.6297607421875,298.407470703125,304.0875244140625,293.1499938964844,293.1499938964844,280.04998779296875,34165.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138348579406738,1.0,0.0,0.0,3.79441237449646,3.7944374084472656,9.606879984858097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.251953125,0.0,1685.5750732421875,1895.4371337890625,0.0,1008.5287475585938,0.9382513761520386,1.0,0.0,3.0,1.0,0.0
17748960,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8101365566253662,0.3127988576889038,0.2836131453514099,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8635643720626831,0.3835407197475433,0.3650253415107727,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8605977892875671,0.3793702125549316,0.2668168842792511,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8380829691886902,0.3490708768367767,0.3326628804206848,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.6988884806632996,0.1983523666858673,0.9054576754570008,285.041259765625,284.95001220703125,297.2648620605469,295.44940185546875,297.23583984375,297.21307373046875,285.0409240722656,1.0,0.5020024180412292,0.7280989289283752,0.7280989289283752,1.0,1.0,-2.58538818359375,1.1470850706100464,1.4383032321929932,0.5601327419281006,1.0,1.0,0.0,128.4261474609375,157.0,57883.94140625,0.0,1547.6676025390625,1.0,280.0433349609375,283.6284484863281,298.4275207519531,304.1527099609375,293.1499938964844,293.1499938964844,279.75,33555.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121772527694702,1.0,0.0,0.0,3.859106063842773,3.859131574630737,9.937260756487376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.134765625,0.0,1759.15380859375,1895.4371337890625,0.0,998.6968994140624,0.9504905343055724,1.0,0.0,3.0,1.0,0.0
17749020,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940158843994141,0.3126242160797119,0.2841752469539642,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8476582765579224,0.3843510448932647,0.3664920926094055,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8443686366081238,0.3794299066066742,0.2674118280410766,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8232957124710083,0.3497020602226257,0.333946168422699,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6845780611038208,0.1983088254928589,0.9080756306648254,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2450256347656,297.2062683105469,284.8930969238281,1.0,0.5102840662002563,0.7262488007545471,0.7262488007545471,1.0,1.0,-2.5932388305664062,1.150149703025818,1.4430890083312988,0.5617644190788269,0.904335081577301,0.904335081577301,0.0,139.72401428222656,145.0,58837.60546875,0.0,1608.31005859375,1.0,279.755859375,283.4630126953125,298.4866638183594,304.3489685058594,293.1499938964844,293.1499938964844,279.45001220703125,38301.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235839128494263,1.0,0.0,0.0,3.790201425552368,3.790227174758911,9.585568250258802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.8857421875,0.0,1712.694091796875,1895.4371337890625,0.0,1067.8448486328125,0.9381880164146424,1.0,0.0,3.0,1.0,0.0
17749080,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940158843994141,0.3126242160797119,0.2841752469539642,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8476582765579224,0.3843510448932647,0.3664920926094055,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8443686366081238,0.3794299066066742,0.2674118280410766,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8232957124710083,0.3497020602226257,0.333946168422699,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6845780611038208,0.1983088254928589,0.9080756306648254,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2450256347656,297.2062683105469,284.8930969238281,1.0,0.5102840662002563,0.7262488007545471,0.7262488007545471,1.0,1.0,-2.5932388305664062,1.150149703025818,1.4430890083312988,0.5617644190788269,0.904335081577301,0.904335081577301,0.0,139.72401428222656,145.0,58837.60546875,0.0,1608.31005859375,1.0,279.755859375,283.4630126953125,298.4866638183594,304.3489685058594,293.1499938964844,293.1499938964844,279.45001220703125,38301.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235839128494263,1.0,0.0,0.0,3.790201425552368,3.790227174758911,9.585568250258802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.8857421875,0.0,1712.694091796875,1895.4371337890625,0.0,1067.8448486328125,0.9381880164146424,1.0,0.0,3.0,1.0,0.0
17749140,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7904276251792908,0.3123073279857635,0.2838825583457947,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8448073863983154,0.3849480450153351,0.3670845627784729,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8410188555717468,0.3792666494846344,0.2673097252845764,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.820502519607544,0.3501139879226684,0.3343744575977325,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6814384460449219,0.1980807483196258,0.9073947072029114,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2537841796875,297.1980895996094,284.8887023925781,1.0,0.5113674998283386,0.7243986129760742,0.7243986129760742,1.0,1.0,-2.5931761264801025,1.1494436264038086,1.4437323808670044,0.5612965226173401,0.832467794418335,0.832467794418335,0.0,142.09414672851562,133.0,58861.9765625,0.0,1618.699462890625,1.0,279.4577331542969,283.4462890625,298.4647216796875,304.3426208496094,293.1499938964844,293.1499938964844,279.75,41445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274429559707642,1.0,0.0,0.0,3.525522470474243,3.5255463123321533,8.293546898130444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.82421875,0.0,1438.396240234375,1895.4371337890625,0.0,1092.014404296875,0.8831233382225037,1.0,0.0,3.0,1.0,0.0
17749200,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7904276251792908,0.3123073279857635,0.2838825583457947,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8448073863983154,0.3849480450153351,0.3670845627784729,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8410188555717468,0.3792666494846344,0.2673097252845764,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.820502519607544,0.3501139879226684,0.3343744575977325,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6814384460449219,0.1980807483196258,0.9073947072029114,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2537841796875,297.1980895996094,284.8887023925781,1.0,0.5113674998283386,0.7243986129760742,0.7243986129760742,1.0,1.0,-2.5931761264801025,1.1494436264038086,1.4437323808670044,0.5612965226173401,0.832467794418335,0.832467794418335,0.0,142.09414672851562,133.0,58861.9765625,0.0,1618.699462890625,1.0,279.4577331542969,283.4462890625,298.4647216796875,304.3426208496094,293.1499938964844,293.1499938964844,279.75,41445.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274429559707642,1.0,0.0,0.0,3.525522470474243,3.5255463123321533,8.293546898130444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.82421875,0.0,1438.396240234375,1895.4371337890625,0.0,1092.014404296875,0.8831233382225037,1.0,0.0,3.0,1.0,0.0
17749260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.797205924987793,0.3133196830749511,0.2843810319900512,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8519902229309082,0.3866481482982635,0.3682828247547149,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.84767746925354,0.3803686499595642,0.267758846282959,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.827168345451355,0.351538747549057,0.3353302478790283,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6871694922447205,0.1985059082508087,0.9077554941177368,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2688903808594,297.20074462890625,285.0007629394531,1.0,0.5088157653808594,0.7226154804229736,0.7226154804229736,1.0,1.0,-2.5973308086395264,1.150781512260437,1.4465492963790894,0.5618169903755188,0.9298521876335144,0.9298521876335144,0.0,137.79827880859375,121.0,58375.56640625,0.0,1605.4739990234375,1.0,279.7414855957031,283.5671081542969,298.4328308105469,304.18719482421875,293.1499938964844,293.1499938964844,279.45001220703125,33733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145740747451782,1.0,0.0,0.0,3.647061824798584,3.647085428237915,8.875228445504035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.7587890625,0.0,1512.959716796875,1895.4371337890625,0.0,1012.9374389648438,0.9026985168457032,1.0,0.0,3.0,1.0,0.0
17749320,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.797205924987793,0.3133196830749511,0.2843810319900512,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8519902229309082,0.3866481482982635,0.3682828247547149,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.84767746925354,0.3803686499595642,0.267758846282959,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.827168345451355,0.351538747549057,0.3353302478790283,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6871694922447205,0.1985059082508087,0.9077554941177368,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2688903808594,297.20074462890625,285.0007629394531,1.0,0.5088157653808594,0.7226154804229736,0.7226154804229736,1.0,1.0,-2.5973308086395264,1.150781512260437,1.4465492963790894,0.5618169903755188,0.9298521876335144,0.9298521876335144,0.0,137.79827880859375,121.0,58375.56640625,0.0,1605.4739990234375,1.0,279.7414855957031,283.5671081542969,298.4328308105469,304.18719482421875,293.1499938964844,293.1499938964844,279.45001220703125,33733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145740747451782,1.0,0.0,0.0,3.647061824798584,3.647085428237915,8.875228445504035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.7587890625,0.0,1512.959716796875,1895.4371337890625,0.0,1012.9374389648438,0.9026985168457032,1.0,0.0,3.0,1.0,0.0
17749380,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8082849979400635,0.3134671151638031,0.2844589352607727,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8639583587646484,0.3876821398735046,0.3691592216491699,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8589770793914795,0.3806856572628021,0.2679299712181091,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8381044268608093,0.3523653447628021,0.3359957039356231,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.697006106376648,0.198658138513565,0.907533884048462,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2810363769531,297.1976013183594,284.9134521484375,1.0,0.5040610432624817,0.720832347869873,0.720832347869873,1.0,1.0,-2.5992228984832764,1.1510063409805298,1.4482165575027466,0.5618683695793152,0.8461650013923645,0.8461650013923645,0.0,130.6306915283203,109.0,58868.6640625,0.0,1576.344482421875,1.0,279.4578552246094,283.466064453125,298.4969787597656,304.3612365722656,293.1499938964844,293.1499938964844,279.75,39074.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623750627040863,1.0,0.0,0.0,3.509366273880005,3.509389638900757,8.21770811398892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.009765625,0.0,1404.3790283203125,1895.4371337890625,0.0,1068.880859375,0.8769844174385071,1.0,0.0,3.0,1.0,0.0
17749440,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8082849979400635,0.3134671151638031,0.2844589352607727,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8639583587646484,0.3876821398735046,0.3691592216491699,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8589770793914795,0.3806856572628021,0.2679299712181091,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8381044268608093,0.3523653447628021,0.3359957039356231,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.697006106376648,0.198658138513565,0.907533884048462,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2810363769531,297.1976013183594,284.9134521484375,1.0,0.5040610432624817,0.720832347869873,0.720832347869873,1.0,1.0,-2.5992228984832764,1.1510063409805298,1.4482165575027466,0.5618683695793152,0.8461650013923645,0.8461650013923645,0.0,130.6306915283203,109.0,58868.6640625,0.0,1576.344482421875,1.0,279.4578552246094,283.466064453125,298.4969787597656,304.3612365722656,293.1499938964844,293.1499938964844,279.75,39074.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623750627040863,1.0,0.0,0.0,3.509366273880005,3.509389638900757,8.21770811398892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.009765625,0.0,1404.3790283203125,1895.4371337890625,0.0,1068.880859375,0.8769844174385071,1.0,0.0,3.0,1.0,0.0
17749500,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8151937127113342,0.3138902485370636,0.2844689190387726,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8718462586402893,0.388470709323883,0.3695532381534576,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8664946556091309,0.3811591565608978,0.2679830491542816,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8452796936035156,0.3530254065990448,0.3362841010093689,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7034028172492981,0.198880136013031,0.9072455763816832,285.0292053222656,284.95001220703125,297.4022216796875,295.4822692871094,297.28863525390625,297.19842529296875,285.0331115722656,1.0,0.5011066794395447,0.7199407815933228,0.7199407815933228,1.0,1.0,-2.5997684001922607,1.1509392261505127,1.448829174041748,0.5617163777351379,0.9306952953338624,0.9306952953338624,0.0,126.2451629638672,109.0,58264.8984375,0.0,1557.6658935546875,1.0,279.698974609375,283.59478759765625,298.4378967285156,304.1528625488281,293.1499938964844,293.1499938964844,279.75,33840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615768551826477,1.0,0.0,0.0,3.568954467773437,3.5689773559570312,8.499146701979043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.005859375,0.0,1429.05615234375,1895.4371337890625,0.0,1020.0921020507812,0.8876451849937439,1.0,0.0,3.0,1.0,0.0
17749560,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8236624598503113,0.3144458532333374,0.2847631573677063,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8818220496177673,0.3893841505050659,0.3701928555965423,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8761114478111267,0.381770521402359,0.2682457864284515,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8544083833694458,0.3538036048412323,0.3367967009544372,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7113556265830994,0.1991956382989883,0.9075979590415956,285.0132751464844,284.95001220703125,297.4184875488281,295.48681640625,297.29705810546875,297.2006530761719,285.0108642578125,1.0,0.4979845881462097,0.719089925289154,0.719089925289154,1.0,1.0,-2.602244138717652,1.151798963546753,1.4504451751708984,0.5620849132537842,0.945210576057434,0.945210576057434,0.0,121.26148986816406,97.0,58492.85546875,0.0,1538.9566650390625,1.0,279.741943359375,283.5718078613281,298.46258544921875,304.22509765625,293.1499938964844,293.1499938964844,279.45001220703125,32804.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140456795692444,1.0,0.0,0.0,3.6528375148773193,3.6528608798980713,8.903360821932438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.8447265625,0.0,1512.3978271484375,1895.4371337890625,0.0,1009.784423828125,0.9034652709960938,1.0,0.0,3.0,1.0,0.0
17749620,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418911695480347,0.3145301342010498,0.2846913337707519,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.903980791568756,0.3903635442256927,0.3709222376346588,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.897506833076477,0.3820203840732574,0.2682993412017822,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8750767707824707,0.3545864224433899,0.3373250961303711,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7273685932159424,0.199390098452568,0.9071120023727416,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.30987548828125,297.197265625,284.9079895019531,1.0,0.4910789728164673,0.7173882126808167,0.7173882126808167,1.0,1.0,-2.603156089782715,1.1515692472457886,1.4515867233276367,0.5618831515312195,0.8500476479530334,0.8500476479530334,0.0,111.1776351928711,85.0,59025.484375,0.0,1495.456787109375,1.0,279.4576721191406,283.45587158203125,298.5202331542969,304.3968811035156,293.1499938964844,293.1499938964844,279.75,38927.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241096258163452,1.0,0.0,0.0,3.5267698764801025,3.5267932415008545,8.299415981127822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.501953125,0.0,1421.5037841796875,1895.4371337890625,0.0,1071.1146240234375,0.8806599974632263,1.0,0.0,3.0,1.0,0.0
17749680,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418911695480347,0.3145301342010498,0.2846913337707519,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.903980791568756,0.3903635442256927,0.3709222376346588,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.897506833076477,0.3820203840732574,0.2682993412017822,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8750767707824707,0.3545864224433899,0.3373250961303711,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7273685932159424,0.199390098452568,0.9071120023727416,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.30987548828125,297.197265625,284.9079895019531,1.0,0.4910789728164673,0.7173882126808167,0.7173882126808167,1.0,1.0,-2.603156089782715,1.1515692472457886,1.4515867233276367,0.5618831515312195,0.8500476479530334,0.8500476479530334,0.0,111.1776351928711,85.0,59025.484375,0.0,1495.456787109375,1.0,279.4576721191406,283.45587158203125,298.5202331542969,304.3968811035156,293.1499938964844,293.1499938964844,279.75,38927.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241096258163452,1.0,0.0,0.0,3.5267698764801025,3.5267932415008545,8.299415981127822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.501953125,0.0,1421.5037841796875,1895.4371337890625,0.0,1071.1146240234375,0.8806599974632263,1.0,0.0,3.0,1.0,0.0
17749740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8674489259719849,0.3155034780502319,0.2849076390266418,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.936756432056427,0.3920520842075348,0.3718597292900085,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9286062717437744,0.3830889761447906,0.2685401439666748,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9034518599510192,0.3560135662555694,0.3380344212055206,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7482919692993164,0.1999616175889969,0.9069969654083252,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3266906738281,297.2003173828125,285.00836181640625,1.0,0.4836544096469879,0.7156865000724792,0.7156865000724792,1.0,1.0,-2.605540037155152,1.1520588397979736,1.4534811973571775,0.5619125962257385,0.9490138292312622,0.9490138292312622,0.0,100.09540557861328,73.0,58631.3515625,0.0,1449.4586181640625,1.0,279.7420654296875,283.56475830078125,298.483154296875,304.25518798828125,293.1499938964844,293.1499938964844,279.45001220703125,32851.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142970323562622,1.0,0.0,0.0,3.668170213699341,3.668193817138672,8.97826112122857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.896484375,0.0,1529.7994384765625,1895.4371337890625,0.0,1011.283203125,0.9068784117698668,1.0,0.0,3.0,1.0,0.0
17749800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8674489259719849,0.3155034780502319,0.2849076390266418,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.936756432056427,0.3920520842075348,0.3718597292900085,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9286062717437744,0.3830889761447906,0.2685401439666748,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9034518599510192,0.3560135662555694,0.3380344212055206,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7482919692993164,0.1999616175889969,0.9069969654083252,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.3266906738281,297.2003173828125,285.00836181640625,1.0,0.4836544096469879,0.7156865000724792,0.7156865000724792,1.0,1.0,-2.605540037155152,1.1520588397979736,1.4534811973571775,0.5619125962257385,0.9490138292312622,0.9490138292312622,0.0,100.09540557861328,73.0,58631.3515625,0.0,1449.4586181640625,1.0,279.7420654296875,283.56475830078125,298.483154296875,304.25518798828125,293.1499938964844,293.1499938964844,279.45001220703125,32851.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142970323562622,1.0,0.0,0.0,3.668170213699341,3.668193817138672,8.97826112122857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.896484375,0.0,1529.7994384765625,1895.4371337890625,0.0,1011.283203125,0.9068784117698668,1.0,0.0,3.0,1.0,0.0
17749860,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9008851647377014,0.3156066834926605,0.284812718629837,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.975022554397583,0.3930387794971466,0.372553676366806,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9674378037452698,0.383350670337677,0.2685697972774505,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9430285692214966,0.3568032085895538,0.3385273516178131,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.776151180267334,0.2001910507678985,0.906480610370636,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3404541015625,297.1971740722656,284.905517578125,1.0,0.4758909046649933,0.7139877676963806,0.7139877676963806,1.0,1.0,-2.606273412704468,1.1517298221588137,1.4545435905456543,0.5616302490234375,0.8520911335945129,0.8520911335945129,0.0,88.98236083984375,76.0,59168.23046875,0.0,1401.0654296875,1.0,279.4575500488281,283.4488220214844,298.541748046875,304.42730712890625,293.1499938964844,293.1499938964844,279.75,38984.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242084503173828,1.0,0.0,0.0,3.5411970615386963,3.541220664978028,8.367456985070021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.6875,0.0,1437.11865234375,1895.4371337890625,0.0,1071.730224609375,0.8838778734207153,1.0,0.0,3.0,1.0,0.0
17749920,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9008851647377014,0.3156066834926605,0.284812718629837,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.975022554397583,0.3930387794971466,0.372553676366806,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9674378037452698,0.383350670337677,0.2685697972774505,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9430285692214966,0.3568032085895538,0.3385273516178131,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.776151180267334,0.2001910507678985,0.906480610370636,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3404541015625,297.1971740722656,284.905517578125,1.0,0.4758909046649933,0.7139877676963806,0.7139877676963806,1.0,1.0,-2.606273412704468,1.1517298221588137,1.4545435905456543,0.5616302490234375,0.8520911335945129,0.8520911335945129,0.0,88.98236083984375,76.0,59168.23046875,0.0,1401.0654296875,1.0,279.4575500488281,283.4488220214844,298.541748046875,304.42730712890625,293.1499938964844,293.1499938964844,279.75,38984.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242084503173828,1.0,0.0,0.0,3.5411970615386963,3.541220664978028,8.367456985070021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.6875,0.0,1437.11865234375,1895.4371337890625,0.0,1071.730224609375,0.8838778734207153,1.0,0.0,3.0,1.0,0.0
17749980,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266230463981628,0.3165944814682007,0.2852311730384826,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9962432980537416,0.3947424292564392,0.3737008273601532,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9896515011787416,0.3844369351863861,0.2689677476882934,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9691505432128906,0.3582417070865631,0.3394438326358795,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7963806986808777,0.2007850557565689,0.9074245691299438,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2003479003906,285.0106811523437,1.0,0.4726566970348358,0.712289035320282,0.712289035320282,1.0,1.0,-2.6108593940734863,1.1532574892044067,1.4576020240783691,0.5621529221534729,0.954273521900177,0.954273521900177,0.0,82.97911071777344,94.0,58806.21875,0.0,1380.381591796875,1.0,279.7424621582031,283.56170654296875,298.5067443847656,304.2884521484375,293.1499938964844,293.1499938964844,279.45001220703125,32806.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143208146095276,1.0,0.0,0.0,3.682628154754639,3.682651996612549,9.049176128428372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.8408203125,0.0,1545.662841796875,1895.4371337890625,0.0,1011.4252319335938,0.9100704193115234,1.0,0.0,3.0,1.0,0.0
17750040,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266230463981628,0.3165944814682007,0.2852311730384826,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9962432980537416,0.3947424292564392,0.3737008273601532,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9896515011787416,0.3844369351863861,0.2689677476882934,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9691505432128906,0.3582417070865631,0.3394438326358795,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7963806986808777,0.2007850557565689,0.9074245691299438,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2003479003906,285.0106811523437,1.0,0.4726566970348358,0.712289035320282,0.712289035320282,1.0,1.0,-2.6108593940734863,1.1532574892044067,1.4576020240783691,0.5621529221534729,0.954273521900177,0.954273521900177,0.0,82.97911071777344,94.0,58806.21875,0.0,1380.381591796875,1.0,279.7424621582031,283.56170654296875,298.5067443847656,304.2884521484375,293.1499938964844,293.1499938964844,279.45001220703125,32806.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143208146095276,1.0,0.0,0.0,3.682628154754639,3.682651996612549,9.049176128428372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.8408203125,0.0,1545.662841796875,1895.4371337890625,0.0,1011.4252319335938,0.9100704193115234,1.0,0.0,3.0,1.0,0.0
17750100,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.92449152469635,0.316705584526062,0.2855876684188843,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9949683547019958,0.39529949426651,0.3744473457336426,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9880618453025818,0.3846392929553985,0.269294261932373,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9674583077430724,0.3586941361427307,0.3400748670101166,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7948147654533386,0.2009378522634506,0.9087200164794922,284.8740234375,284.95001220703125,297.5760192871094,295.53778076171875,297.3659362792969,297.1994934082031,284.8685607910156,1.0,0.474059522151947,0.7114396691322327,0.7114396691322327,1.0,1.0,-2.614893913269043,1.15483295917511,1.4600610733032229,0.5629094243049622,0.8610982894897461,0.8610982894897461,0.0,83.6764144897461,94.0,59699.17578125,0.0,1388.764404296875,1.0,279.4968566894531,283.4051818847656,298.5832214355469,304.5330810546875,293.1499938964844,293.1499938964844,279.45001220703125,37142.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227647066116333,1.0,0.0,0.0,3.657295227050781,3.6573195457458496,8.925105134949263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.2978515625,0.0,1549.8636474609375,1895.4371337890625,0.0,1062.7637939453125,0.9053843021392822,1.0,0.0,3.0,1.0,0.0
17750160,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.911936581134796,0.3166185617446899,0.2856467366218567,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9859212636947632,0.395678848028183,0.3749500513076782,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9780322313308716,0.3846453726291656,0.2694073021411896,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9559736251831056,0.3589779734611511,0.3404884934425354,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7853479981422424,0.2009647637605667,0.9095402359962464,284.9031066894531,284.95001220703125,297.5948791503906,295.5446472167969,297.3726806640625,297.1967163085937,284.9068603515625,1.0,0.4766215682029724,0.7105676531791687,0.7105676531791687,1.0,1.0,-2.6171884536743164,1.15557062625885,1.461617946624756,0.5632099509239197,0.8577235341072083,0.8577235341072083,0.0,86.66210174560547,112.0,59474.015625,0.0,1405.093505859375,1.0,279.4574584960937,283.4428100585937,298.5696716308594,304.4723205566406,293.1499938964844,293.1499938964844,279.75,38860.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245713829994202,1.0,0.0,0.0,3.5642263889312744,3.564249992370605,8.47664239245205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1494140625,0.0,1460.71923828125,1895.4371337890625,0.0,1073.9927978515625,0.8888012766838074,1.0,0.0,3.0,1.0,0.0
17750220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827351331710815,0.31742924451828,0.2864877879619598,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9574661254882812,0.3972574472427368,0.3765881657600403,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9473668932914734,0.385597288608551,0.2701619863510132,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.923065185546875,0.3602867424488067,0.3418919146060943,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7611345052719116,0.2014120519161224,0.912745237350464,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.3907470703125,297.1985778808594,285.017333984375,1.0,0.4846071600914001,0.708823561668396,0.708823561668396,1.0,1.0,-2.6266047954559326,1.15935218334198,1.4672526121139526,0.5649144649505615,0.9661234021186828,0.9661234021186828,0.0,95.9129409790039,130.0,59205.0078125,0.0,1458.963623046875,1.0,279.7420654296875,283.5592956542969,298.5379638671875,304.3427734375,293.1499938964844,293.1499938964844,279.45001220703125,32720.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152592897415161,1.0,0.0,0.0,3.70885181427002,3.708875894546509,9.178511959362368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.95703125,0.0,1574.69970703125,1895.4371337890625,0.0,1017.0369262695312,0.9161715507507324,1.0,0.0,3.0,1.0,0.0
17750280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827351331710815,0.31742924451828,0.2864877879619598,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9574661254882812,0.3972574472427368,0.3765881657600403,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9473668932914734,0.385597288608551,0.2701619863510132,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.923065185546875,0.3602867424488067,0.3418919146060943,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7611345052719116,0.2014120519161224,0.912745237350464,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.3907470703125,297.1985778808594,285.017333984375,1.0,0.4846071600914001,0.708823561668396,0.708823561668396,1.0,1.0,-2.6266047954559326,1.15935218334198,1.4672526121139526,0.5649144649505615,0.9661234021186828,0.9661234021186828,0.0,95.9129409790039,130.0,59205.0078125,0.0,1458.963623046875,1.0,279.7420654296875,283.5592956542969,298.5379638671875,304.3427734375,293.1499938964844,293.1499938964844,279.45001220703125,32720.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152592897415161,1.0,0.0,0.0,3.70885181427002,3.708875894546509,9.178511959362368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.95703125,0.0,1574.69970703125,1895.4371337890625,0.0,1017.0369262695312,0.9161715507507324,1.0,0.0,3.0,1.0,0.0
17750340,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8507118225097656,0.3172266483306885,0.2870620191097259,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9186347126960754,0.3980145454406738,0.3780521750450134,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9080445170402528,0.3856211602687835,0.2707554697990417,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8875208497047424,0.360841691493988,0.3431486785411834,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7349985241889954,0.2013887912034988,0.915768265724182,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4053039550781,297.1932678222656,284.90545654296875,1.0,0.4949559867382049,0.7070795297622681,0.7070795297622681,1.0,1.0,-2.634916067123413,1.1625680923461914,1.4723480939865112,0.5664541721343994,0.867128849029541,0.867128849029541,0.0,109.1123275756836,148.0,59989.72265625,0.0,1529.430419921875,1.0,279.4571533203125,283.4306335449219,298.6020202636719,304.536376953125,293.1499938964844,293.1499938964844,279.75,38595.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625946044921875,1.0,0.0,0.0,3.6060476303100586,3.606071710586548,8.67673293214466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9697265625,0.0,1504.0052490234375,1895.4371337890625,0.0,1082.5936279296875,0.8978208899497986,1.0,0.0,3.0,1.0,0.0
17750400,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8507118225097656,0.3172266483306885,0.2870620191097259,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9186347126960754,0.3980145454406738,0.3780521750450134,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9080445170402528,0.3856211602687835,0.2707554697990417,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8875208497047424,0.360841691493988,0.3431486785411834,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7349985241889954,0.2013887912034988,0.915768265724182,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4053039550781,297.1932678222656,284.90545654296875,1.0,0.4949559867382049,0.7070795297622681,0.7070795297622681,1.0,1.0,-2.634916067123413,1.1625680923461914,1.4723480939865112,0.5664541721343994,0.867128849029541,0.867128849029541,0.0,109.1123275756836,148.0,59989.72265625,0.0,1529.430419921875,1.0,279.4571533203125,283.4306335449219,298.6020202636719,304.536376953125,293.1499938964844,293.1499938964844,279.75,38595.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625946044921875,1.0,0.0,0.0,3.6060476303100586,3.606071710586548,8.67673293214466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9697265625,0.0,1504.0052490234375,1895.4371337890625,0.0,1082.5936279296875,0.8978208899497986,1.0,0.0,3.0,1.0,0.0
17750460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8241625428199768,0.3178531527519226,0.287931740283966,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867712020874023,0.3994368314743042,0.379753440618515,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8770468235015869,0.3864185214042663,0.2715558111667633,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8582790493965149,0.3619918525218963,0.3446139395236969,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.712201714515686,0.2016447335481643,0.9191486835479736,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4237365722656,297.19384765625,285.0210876464844,1.0,0.506598711013794,0.7051880359649658,0.7051880359649658,1.0,1.0,-2.644783496856689,1.166478395462036,1.4783049821853638,0.5681750774383545,0.9799324870109558,0.9799324870109558,0.0,124.18218994140624,166.0,59697.16015625,0.0,1610.958251953125,1.0,279.74298095703125,283.5523681640625,298.57049560546875,304.40655517578125,293.1499938964844,293.1499938964844,279.45001220703125,32669.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167196035385132,1.0,0.0,0.0,3.7481167316436768,3.748141050338745,9.373882221552776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.3212890625,0.0,1619.502685546875,1895.4371337890625,0.0,1025.81640625,0.924793779850006,1.0,0.0,3.0,1.0,0.0
17750520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8241625428199768,0.3178531527519226,0.287931740283966,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867712020874023,0.3994368314743042,0.379753440618515,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8770468235015869,0.3864185214042663,0.2715558111667633,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8582790493965149,0.3619918525218963,0.3446139395236969,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.712201714515686,0.2016447335481643,0.9191486835479736,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4237365722656,297.19384765625,285.0210876464844,1.0,0.506598711013794,0.7051880359649658,0.7051880359649658,1.0,1.0,-2.644783496856689,1.166478395462036,1.4783049821853638,0.5681750774383545,0.9799324870109558,0.9799324870109558,0.0,124.18218994140624,166.0,59697.16015625,0.0,1610.958251953125,1.0,279.74298095703125,283.5523681640625,298.57049560546875,304.40655517578125,293.1499938964844,293.1499938964844,279.45001220703125,32669.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167196035385132,1.0,0.0,0.0,3.7481167316436768,3.748141050338745,9.373882221552776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.3212890625,0.0,1619.502685546875,1895.4371337890625,0.0,1025.81640625,0.924793779850006,1.0,0.0,3.0,1.0,0.0
