time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7994202971458435,0.3174856007099151,0.2885030210018158,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8598848581314087,0.4000465273857116,0.3812307715415954,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8504104018211365,0.3863027095794678,0.2721646428108215,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335400819778442,0.3624010384082794,0.3458834290504455,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6894652247428894,0.2014509588479995,0.9220862984657288,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4388732910156,297.1876220703125,284.9017333984375,1.0,0.5189006924629211,0.7032966017723083,0.7032966017723083,1.0,1.0,-2.65303921699524,1.1695775985717771,1.483461618423462,0.569603443145752,0.8757854700088501,0.8757854700088501,0.0,140.96815490722656,169.0,60525.71875,0.0,1698.5150146484375,1.0,279.45684814453125,283.4159851074219,298.63720703125,304.6056213378906,293.1499938964844,293.1499938964844,279.75,38539.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274937987327576,1.0,0.0,0.0,3.651163101196289,3.651187419891357,8.89520038072078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8232421875,0.0,1553.472900390625,1895.4371337890625,0.0,1092.335205078125,0.9077031016349792,1.0,0.0,3.0,1.0,0.0
17750640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7994202971458435,0.3174856007099151,0.2885030210018158,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8598848581314087,0.4000465273857116,0.3812307715415954,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8504104018211365,0.3863027095794678,0.2721646428108215,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335400819778442,0.3624010384082794,0.3458834290504455,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6894652247428894,0.2014509588479995,0.9220862984657288,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4388732910156,297.1876220703125,284.9017333984375,1.0,0.5189006924629211,0.7032966017723083,0.7032966017723083,1.0,1.0,-2.65303921699524,1.1695775985717771,1.483461618423462,0.569603443145752,0.8757854700088501,0.8757854700088501,0.0,140.96815490722656,169.0,60525.71875,0.0,1698.5150146484375,1.0,279.45684814453125,283.4159851074219,298.63720703125,304.6056213378906,293.1499938964844,293.1499938964844,279.75,38539.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274937987327576,1.0,0.0,0.0,3.651163101196289,3.651187419891357,8.89520038072078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8232421875,0.0,1553.472900390625,1895.4371337890625,0.0,1092.335205078125,0.9077031016349792,1.0,0.0,3.0,1.0,0.0
17750700,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7908234596252441,0.3176488876342773,0.2886547148227691,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8513733148574829,0.4006175696849823,0.3818188905715942,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8419495224952698,0.3865589797496795,0.272358626127243,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8256418704986572,0.3628444075584411,0.3463690876960754,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.681843638420105,0.2014608234167099,0.9228443503379822,285.030517578125,284.95001220703125,297.7784423828125,295.6191711425781,297.44793701171875,297.1867370605469,285.0352478027344,1.0,0.5231702327728271,0.7023508548736572,0.7023508548736572,1.0,1.0,-2.655653476715088,1.1704150438308716,1.4852384328842163,0.56987065076828,0.9678286910057068,0.9678286910057068,0.0,147.34695434570312,169.0,59885.29296875,0.0,1731.169921875,1.0,279.70233154296875,283.5586853027344,298.57940673828125,304.3955078125,293.1499938964844,293.1499938964844,279.75,33875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619742751121521,1.0,0.0,0.0,3.70448637008667,3.7045106887817374,9.156917712971336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.255859375,0.0,1578.5025634765625,1895.4371337890625,0.0,1044.1727294921875,0.9178624749183656,1.0,0.0,3.0,1.0,0.0
17750760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7851327657699585,0.3180069625377655,0.2891134917736053,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8458043932914734,0.4013630449771881,0.3826656639575958,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8363766074180603,0.3870167136192322,0.2727791368961334,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8203619718551636,0.3634565472602844,0.3470893800258636,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6767140626907349,0.2015822082757949,0.924120306968689,285.0240173339844,284.95001220703125,297.8005065917969,295.62896728515625,297.4582214355469,297.18780517578125,285.0220031738281,1.0,0.5268357992172241,0.7013781666755676,0.7013781666755676,1.0,1.0,-2.6601250171661377,1.1721184253692627,1.4880064725875854,0.5705919861793518,0.99082750082016,0.99082750082016,0.0,152.2003631591797,157.0,60148.4296875,0.0,1759.7012939453125,1.0,279.7430419921875,283.54364013671875,298.6070556640625,304.4727783203125,293.1499938964844,293.1499938964844,279.45001220703125,32814.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618145227432251,1.0,0.0,0.0,3.784994125366211,3.7850189208984375,9.559247473589494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.62890625,0.0,1663.8900146484375,1895.4371337890625,0.0,1034.4425048828125,0.933349907398224,1.0,0.0,3.0,1.0,0.0
17750820,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826786041259766,0.3176249861717224,0.2891099154949188,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8439395427703857,0.4019199907779693,0.3835112750530243,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8341643214225769,0.3869183659553528,0.2729604542255401,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8185078501701355,0.3638628721237182,0.3477620482444763,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6745196580886841,0.201355293393135,0.9240803122520448,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,297.4747619628906,297.1820373535156,284.89508056640625,1.0,0.5278998017311096,0.6994327306747437,0.6994327306747437,1.0,1.0,-2.662125587463379,1.1721899509429932,1.4899356365203855,0.5704149603843689,0.880010187625885,0.880010187625885,0.0,154.23519897460938,145.0,60887.1640625,0.0,1771.8721923828125,1.0,279.45660400390625,283.4015197753906,298.6748962402344,304.6687316894531,293.1499938964844,293.1499938964844,279.75,38734.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284817457199097,1.0,0.0,0.0,3.685956239700317,3.685981035232544,9.065538506547456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3388671875,0.0,1594.2017822265625,1895.4371337890625,0.0,1098.5859375,0.9155026078224182,1.0,0.0,3.0,1.0,0.0
17750880,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826786041259766,0.3176249861717224,0.2891099154949188,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8439395427703857,0.4019199907779693,0.3835112750530243,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8341643214225769,0.3869183659553528,0.2729604542255401,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8185078501701355,0.3638628721237182,0.3477620482444763,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6745196580886841,0.201355293393135,0.9240803122520448,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,297.4747619628906,297.1820373535156,284.89508056640625,1.0,0.5278998017311096,0.6994327306747437,0.6994327306747437,1.0,1.0,-2.662125587463379,1.1721899509429932,1.4899356365203855,0.5704149603843689,0.880010187625885,0.880010187625885,0.0,154.23519897460938,145.0,60887.1640625,0.0,1771.8721923828125,1.0,279.45660400390625,283.4015197753906,298.6748962402344,304.6687316894531,293.1499938964844,293.1499938964844,279.75,38734.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284817457199097,1.0,0.0,0.0,3.685956239700317,3.685981035232544,9.065538506547456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3388671875,0.0,1594.2017822265625,1895.4371337890625,0.0,1098.5859375,0.9155026078224182,1.0,0.0,3.0,1.0,0.0
17750940,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881296873092651,0.318250298500061,0.289214551448822,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.849926769733429,0.4032682478427887,0.384352445602417,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8396279811859131,0.3877876102924347,0.2732135355472564,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241338133811951,0.3650468587875366,0.3484554886817932,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791471242904663,0.2015740871429443,0.9235213398933412,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.49615478515625,297.18377685546875,285.0182800292969,1.0,0.5252050161361694,0.6974873542785645,0.6974873542785645,1.0,1.0,-2.663721799850464,1.1720914840698242,1.4916303157806396,0.5699412226676941,0.993998408317566,0.993998408317566,0.0,150.07408142089844,133.0,60375.15625,0.0,1755.3389892578125,1.0,279.7434997558594,283.5342102050781,298.6463317871094,304.5282592773437,293.1499938964844,293.1499938964844,279.45001220703125,33064.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184476017951965,1.0,0.0,0.0,3.80918550491333,3.809210538864136,9.681831443231204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3955078125,0.0,1694.663330078125,1895.4371337890625,0.0,1036.27880859375,0.9388583898544312,1.0,0.0,3.0,1.0,0.0
17751000,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881296873092651,0.318250298500061,0.289214551448822,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.849926769733429,0.4032682478427887,0.384352445602417,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8396279811859131,0.3877876102924347,0.2732135355472564,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8241338133811951,0.3650468587875366,0.3484554886817932,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791471242904663,0.2015740871429443,0.9235213398933412,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.49615478515625,297.18377685546875,285.0182800292969,1.0,0.5252050161361694,0.6974873542785645,0.6974873542785645,1.0,1.0,-2.663721799850464,1.1720914840698242,1.4916303157806396,0.5699412226676941,0.993998408317566,0.993998408317566,0.0,150.07408142089844,133.0,60375.15625,0.0,1755.3389892578125,1.0,279.7434997558594,283.5342102050781,298.6463317871094,304.5282592773437,293.1499938964844,293.1499938964844,279.45001220703125,33064.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184476017951965,1.0,0.0,0.0,3.80918550491333,3.809210538864136,9.681831443231204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3955078125,0.0,1694.663330078125,1895.4371337890625,0.0,1036.27880859375,0.9388583898544312,1.0,0.0,3.0,1.0,0.0
17751060,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7976558804512024,0.3180125951766968,0.288996934890747,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8602888584136963,0.4038937985897064,0.384899377822876,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8492884039878845,0.3878925442695617,0.2732695043087005,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8337040543556213,0.365633100271225,0.348934531211853,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6875494122505188,0.2014960795640945,0.9224034547805786,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.51495361328125,297.1798095703125,284.8928527832031,1.0,0.5203219652175903,0.6956561207771301,0.6956561207771301,1.0,1.0,-2.663424491882324,1.1711043119430542,1.4923202991485596,0.569159209728241,0.8818013072013855,0.8818013072013855,0.0,142.90719604492188,121.0,61065.7890625,0.0,1722.3619384765625,1.0,279.4564514160156,283.39453125,298.7173156738281,304.7224426269531,293.1499938964844,293.1499938964844,279.75,38905.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282181143760681,1.0,0.0,0.0,3.703014373779297,3.703039407730103,9.149641186922964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.853515625,0.0,1615.0069580078125,1895.4371337890625,0.0,1096.9156494140625,0.9194341897964478,1.0,0.0,3.0,1.0,0.0
17751120,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7976558804512024,0.3180125951766968,0.288996934890747,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8602888584136963,0.4038937985897064,0.384899377822876,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8492884039878845,0.3878925442695617,0.2732695043087005,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8337040543556213,0.365633100271225,0.348934531211853,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6875494122505188,0.2014960795640945,0.9224034547805786,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.51495361328125,297.1798095703125,284.8928527832031,1.0,0.5203219652175903,0.6956561207771301,0.6956561207771301,1.0,1.0,-2.663424491882324,1.1711043119430542,1.4923202991485596,0.569159209728241,0.8818013072013855,0.8818013072013855,0.0,142.90719604492188,121.0,61065.7890625,0.0,1722.3619384765625,1.0,279.4564514160156,283.39453125,298.7173156738281,304.7224426269531,293.1499938964844,293.1499938964844,279.75,38905.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282181143760681,1.0,0.0,0.0,3.703014373779297,3.703039407730103,9.149641186922964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.853515625,0.0,1615.0069580078125,1895.4371337890625,0.0,1096.9156494140625,0.9194341897964478,1.0,0.0,3.0,1.0,0.0
17751180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117138743400574,0.3187764286994934,0.2890306413173675,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8757815957069397,0.4053275883197784,0.3856099545955658,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8639538288116455,0.3889377415180206,0.2734983563423157,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478723168373108,0.3669794201850891,0.3495802283287048,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000359296798706,0.2018626779317855,0.9215357303619384,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.53857421875,297.1831359863281,285.0193786621094,1.0,0.5141302347183228,0.6938249468803406,0.6938249468803406,1.0,1.0,-2.6643199920654297,1.1707024574279783,1.4936175346374512,0.568508505821228,0.9977135062217712,0.9977135062217712,0.0,133.47616577148438,109.0,60535.54296875,0.0,1680.840087890625,1.0,279.7435913085937,283.5307312011719,298.69305419921875,304.5845031738281,293.1499938964844,293.1499938964844,279.45001220703125,33145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179141998291016,1.0,0.0,0.0,3.8228063583374015,3.822831630706787,9.75119633039867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.181640625,0.0,1711.687744140625,1895.4371337890625,0.0,1033.0408935546875,0.942000150680542,1.0,0.0,3.0,1.0,0.0
17751240,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117138743400574,0.3187764286994934,0.2890306413173675,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8757815957069397,0.4053275883197784,0.3856099545955658,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8639538288116455,0.3889377415180206,0.2734983563423157,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478723168373108,0.3669794201850891,0.3495802283287048,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000359296798706,0.2018626779317855,0.9215357303619384,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.53857421875,297.1831359863281,285.0193786621094,1.0,0.5141302347183228,0.6938249468803406,0.6938249468803406,1.0,1.0,-2.6643199920654297,1.1707024574279783,1.4936175346374512,0.568508505821228,0.9977135062217712,0.9977135062217712,0.0,133.47616577148438,109.0,60535.54296875,0.0,1680.840087890625,1.0,279.7435913085937,283.5307312011719,298.69305419921875,304.5845031738281,293.1499938964844,293.1499938964844,279.45001220703125,33145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179141998291016,1.0,0.0,0.0,3.8228063583374015,3.822831630706787,9.75119633039867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.181640625,0.0,1711.687744140625,1895.4371337890625,0.0,1033.0408935546875,0.942000150680542,1.0,0.0,3.0,1.0,0.0
17751300,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8198111653327942,0.3188244700431824,0.2891141176223755,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8853632211685181,0.4057808220386505,0.386035680770874,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8731146454811096,0.3891626000404358,0.2736732363700866,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8567026257514954,0.3674232363700866,0.3499766588211059,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7076621651649475,0.2019453793764114,0.9213992953300476,284.8741149902344,284.95001220703125,298.0159912109375,295.7323608398437,297.5494689941406,297.1827697753906,284.8672790527344,1.0,0.5107879042625427,0.6929093599319458,0.6929093599319458,1.0,1.0,-2.665458917617798,1.1708078384399414,1.494651198387146,0.5684293508529663,0.9007897973060608,0.9007897973060608,0.0,128.302734375,109.0,61515.39453125,0.0,1658.9737548828125,1.0,279.4937438964844,283.36309814453125,298.7750244140625,304.8393249511719,293.1499938964844,293.1499938964844,279.45001220703125,36675.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260541081428528,1.0,0.0,0.0,3.8089001178741455,3.808925628662109,9.680380799181876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5673828125,0.0,1722.519775390625,1895.4371337890625,0.0,1083.2716064453125,0.9393944144248962,1.0,0.0,3.0,1.0,0.0
17751360,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.82760089635849,0.3186483383178711,0.288808673620224,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8950110077857971,0.4060239791870117,0.3861132860183716,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8823466300964355,0.3891609609127044,0.2735609710216522,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8657017946243286,0.3676769435405731,0.3500595092773437,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7149763703346252,0.2019078880548477,0.920439064502716,284.88824462890625,284.95001220703125,298.0419311523437,295.74566650390625,297.5593566894531,297.1802673339844,284.8919982910156,1.0,0.5071877241134644,0.6920295357704163,0.6920295357704163,1.0,1.0,-2.663998603820801,1.1696988344192505,1.4942998886108398,0.5676939487457275,0.8845494985580444,0.8845494985580444,0.0,123.26592254638672,97.0,61245.92578125,0.0,1634.0096435546875,1.0,279.4563293457031,283.3890075683594,298.7682189941406,304.7846069335937,293.1499938964844,293.1499938964844,279.75,38951.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276226043701172,1.0,0.0,0.0,3.718602418899536,3.718627691268921,9.226835686604318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.876953125,0.0,1633.3389892578125,1895.4371337890625,0.0,1093.1490478515625,0.9228320121765136,1.0,0.0,3.0,1.0,0.0
17751420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8483757972717285,0.3194968104362488,0.2888524532318115,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.921522855758667,0.4075118601322174,0.3868024051189422,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9068654775619508,0.3902899920940399,0.2737981677055359,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8896656036376953,0.3691039085388183,0.3507139086723327,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7326239943504333,0.2023708373308181,0.919697105884552,285.0239562988281,284.95001220703125,298.0950927734375,295.7734375,297.58477783203125,297.184326171875,285.02203369140625,1.0,0.4997561573982239,0.6902700066566467,0.6902700066566467,1.0,1.0,-2.6650516986846924,1.1693823337554932,1.4956693649291992,0.5670721530914307,1.0,1.0,0.0,112.09354400634766,85.0,60724.02734375,0.0,1584.7596435546875,1.0,279.74371337890625,283.5284729003906,298.7470092773437,304.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,33185.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173115372657776,1.0,0.0,0.0,3.836831569671631,3.836856842041016,9.822878155318904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.3603515625,0.0,1728.9954833984375,1895.4371337890625,0.0,1029.3914794921875,0.9452066421508788,1.0,0.0,3.0,1.0,0.0
17751480,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8483757972717285,0.3194968104362488,0.2888524532318115,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.921522855758667,0.4075118601322174,0.3868024051189422,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9068654775619508,0.3902899920940399,0.2737981677055359,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8896656036376953,0.3691039085388183,0.3507139086723327,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7326239943504333,0.2023708373308181,0.919697105884552,285.0239562988281,284.95001220703125,298.0950927734375,295.7734375,297.58477783203125,297.184326171875,285.02203369140625,1.0,0.4997561573982239,0.6902700066566467,0.6902700066566467,1.0,1.0,-2.6650516986846924,1.1693823337554932,1.4956693649291992,0.5670721530914307,1.0,1.0,0.0,112.09354400634766,85.0,60724.02734375,0.0,1584.7596435546875,1.0,279.74371337890625,283.5284729003906,298.7470092773437,304.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,33185.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173115372657776,1.0,0.0,0.0,3.836831569671631,3.836856842041016,9.822878155318904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.3603515625,0.0,1728.9954833984375,1895.4371337890625,0.0,1029.3914794921875,0.9452066421508788,1.0,0.0,3.0,1.0,0.0
17751540,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747546076774597,0.3194324374198913,0.2886524200439453,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9553517699241638,0.408243179321289,0.3873050212860107,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9400168657302856,0.3905726671218872,0.2738755643367767,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920430600643158,0.3698574304580688,0.3512105345726013,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7542744278907776,0.2024904936552047,0.9187641143798828,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.60723876953125,297.1819152832031,284.8927917480469,1.0,0.4920489490032196,0.6885104775428772,0.6885104775428772,1.0,1.0,-2.6649911403656006,1.1684982776641846,1.496492862701416,0.5662988424301147,0.8902661800384521,0.8902661800384521,0.0,100.8885269165039,73.0,61486.6953125,0.0,1533.7706298828125,1.0,279.4569091796875,283.3841552734375,298.82452392578125,304.8550720214844,293.1499938964844,293.1499938964844,279.75,38728.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269721984863281,1.0,0.0,0.0,3.739206075668335,3.73923134803772,9.329365298071934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.966796875,0.0,1655.6142578125,1895.4371337890625,0.0,1089.04541015625,0.9272575974464417,1.0,0.0,3.0,1.0,0.0
17751600,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747546076774597,0.3194324374198913,0.2886524200439453,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9553517699241638,0.408243179321289,0.3873050212860107,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9400168657302856,0.3905726671218872,0.2738755643367767,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920430600643158,0.3698574304580688,0.3512105345726013,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7542744278907776,0.2024904936552047,0.9187641143798828,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.60723876953125,297.1819152832031,284.8927917480469,1.0,0.4920489490032196,0.6885104775428772,0.6885104775428772,1.0,1.0,-2.6649911403656006,1.1684982776641846,1.496492862701416,0.5662988424301147,0.8902661800384521,0.8902661800384521,0.0,100.8885269165039,73.0,61486.6953125,0.0,1533.7706298828125,1.0,279.4569091796875,283.3841552734375,298.82452392578125,304.8550720214844,293.1499938964844,293.1499938964844,279.75,38728.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269721984863281,1.0,0.0,0.0,3.739206075668335,3.73923134803772,9.329365298071934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.966796875,0.0,1655.6142578125,1895.4371337890625,0.0,1089.04541015625,0.9272575974464417,1.0,0.0,3.0,1.0,0.0
17751660,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9126179218292236,0.3203354775905609,0.2887251377105713,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9926921129226683,0.4097586870193481,0.3879964053630829,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9805720448493958,0.3917526304721832,0.2741321623325348,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9640799164772034,0.371332049369812,0.3518878817558288,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7855461239814758,0.2030117213726043,0.918190062046051,285.02764892578125,284.95001220703125,298.2059326171875,295.8330078125,297.6340026855469,297.18621826171875,285.02606201171875,1.0,0.484121561050415,0.6867848038673401,0.6867848038673401,1.0,1.0,-2.666334390640259,1.1683118343353271,1.498022437095642,0.5657250881195068,1.0,1.0,0.0,89.13321685791016,91.0,60933.25,0.0,1482.2091064453125,1.0,279.7438659667969,283.5272521972656,298.806884765625,304.7236633300781,293.1499938964844,293.1499938964844,279.45001220703125,33376.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167819499969482,1.0,0.0,0.0,3.851055383682251,3.851080894470215,9.895843504637014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.8544921875,0.0,1747.858642578125,1895.4371337890625,0.0,1026.1922607421875,0.9484328627586364,1.0,0.0,3.0,1.0,0.0
17751720,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9126179218292236,0.3203354775905609,0.2887251377105713,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9926921129226683,0.4097586870193481,0.3879964053630829,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9805720448493958,0.3917526304721832,0.2741321623325348,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9640799164772034,0.371332049369812,0.3518878817558288,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7855461239814758,0.2030117213726043,0.918190062046051,285.02764892578125,284.95001220703125,298.2059326171875,295.8330078125,297.6340026855469,297.18621826171875,285.02606201171875,1.0,0.484121561050415,0.6867848038673401,0.6867848038673401,1.0,1.0,-2.666334390640259,1.1683118343353271,1.498022437095642,0.5657250881195068,1.0,1.0,0.0,89.13321685791016,91.0,60933.25,0.0,1482.2091064453125,1.0,279.7438659667969,283.5272521972656,298.806884765625,304.7236633300781,293.1499938964844,293.1499938964844,279.45001220703125,33376.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167819499969482,1.0,0.0,0.0,3.851055383682251,3.851080894470215,9.895843504637014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.8544921875,0.0,1747.858642578125,1895.4371337890625,0.0,1026.1922607421875,0.9484328627586364,1.0,0.0,3.0,1.0,0.0
17751780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135084748268129,0.3202835619449615,0.288975328207016,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9937596917152404,0.4104965031147003,0.3889584839344024,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9815217852592468,0.3920560777187347,0.2745615541934967,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9655393362045288,0.3721050322055816,0.3528573215007782,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.78639817237854,0.2031541615724563,0.9195156097412108,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.65704345703125,297.18377685546875,284.8949279785156,1.0,0.4855269491672516,0.6850590705871582,0.6850590705871582,1.0,1.0,-2.6710665225982666,1.1696953773498535,1.501371145248413,0.566074550151825,0.8979459404945374,0.8979459404945374,0.0,89.15257263183594,109.0,61840.7578125,0.0,1488.77587890625,1.0,279.4569396972656,283.37890625,298.8865661621094,304.9376220703125,293.1499938964844,293.1499938964844,279.75,38462.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266546845436096,1.0,0.0,0.0,3.765783071517944,3.765808582305908,9.462456205255876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.990234375,0.0,1684.849853515625,1895.4371337890625,0.0,1087.04638671875,0.9328840374946594,1.0,0.0,3.0,1.0,0.0
17751840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135084748268129,0.3202835619449615,0.288975328207016,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9937596917152404,0.4104965031147003,0.3889584839344024,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9815217852592468,0.3920560777187347,0.2745615541934967,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9655393362045288,0.3721050322055816,0.3528573215007782,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.78639817237854,0.2031541615724563,0.9195156097412108,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.65704345703125,297.18377685546875,284.8949279785156,1.0,0.4855269491672516,0.6850590705871582,0.6850590705871582,1.0,1.0,-2.6710665225982666,1.1696953773498535,1.501371145248413,0.566074550151825,0.8979459404945374,0.8979459404945374,0.0,89.15257263183594,109.0,61840.7578125,0.0,1488.77587890625,1.0,279.4569396972656,283.37890625,298.8865661621094,304.9376220703125,293.1499938964844,293.1499938964844,279.75,38462.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266546845436096,1.0,0.0,0.0,3.765783071517944,3.765808582305908,9.462456205255876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.990234375,0.0,1684.849853515625,1895.4371337890625,0.0,1087.04638671875,0.9328840374946594,1.0,0.0,3.0,1.0,0.0
17751900,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.902497410774231,0.3205719590187073,0.2891159057617187,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9850853085517884,0.4111113548278808,0.3894520998001098,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9715799689292908,0.3924959003925323,0.2747857570648193,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9546548128128052,0.3727140724658966,0.3533651828765869,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7775740027427673,0.2033156156539917,0.9203507304191588,285.03424072265625,284.95001220703125,298.2903747558594,295.8786926269531,297.6697082519531,297.1844482421875,285.03985595703125,1.0,0.4881662428379059,0.6841962337493896,0.6841962337493896,1.0,1.0,-2.673706293106079,1.1705235242843628,1.5031826496124268,0.5662481784820557,0.9958890676498412,0.9958890676498412,0.0,92.23454284667967,109.0,61133.48828125,0.0,1506.44921875,1.0,279.70489501953125,283.5341186523437,298.8363037109375,304.7298583984375,293.1499938964844,293.1499938964844,279.75,34210.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187279224395752,1.0,0.0,0.0,3.8074519634246826,3.8074772357940674,9.673021850176156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.783203125,0.0,1701.530029296875,1895.4371337890625,0.0,1037.983642578125,0.9411723017692566,1.0,0.0,3.0,1.0,0.0
17751960,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8903571367263794,0.3210731744766235,0.2896688282489776,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9736401438713074,0.4119327962398529,0.390327900648117,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.958775758743286,0.3931564390659332,0.2753204703330993,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.940946638584137,0.3735077679157257,0.3542215526103973,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.767314612865448,0.2035850584506988,0.9221600890159608,285.04156494140625,284.95001220703125,298.31866455078125,295.8940124511719,297.6835021972656,297.18707275390625,285.0414428710937,1.0,0.4918741583824157,0.6832877993583679,0.6832877993583679,1.0,1.0,-2.6792657375335693,1.1727006435394287,1.5065652132034302,0.5671431422233582,1.0,1.0,0.0,96.35530090332033,127.0,61341.26953125,0.0,1532.951416015625,1.0,279.743408203125,283.5338439941406,298.8705749511719,304.81182861328125,293.1499938964844,293.1499938964844,279.45001220703125,33708.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170316338539124,1.0,0.0,0.0,3.867841720581055,3.8678674697875977,9.982301207855926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.1806640625,0.0,1771.135498046875,1895.4371337890625,0.0,1027.6995849609375,0.9525730013847352,1.0,0.0,3.0,1.0,0.0
17752020,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8598087430000305,0.3208537995815277,0.2902295887470245,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391736388206482,0.4125458002090454,0.391656219959259,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9222300052642822,0.3933323919773102,0.2760193645954132,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9051538109779358,0.3741559088230133,0.3555574715137481,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7422884106636047,0.2035607397556305,0.9250307083129884,284.8981018066406,284.95001220703125,298.3753662109375,295.9247436523437,297.70587158203125,297.18316650390625,284.90057373046875,1.0,0.5012120604515076,0.6814708709716797,0.6814708709716797,1.0,1.0,-2.6874375343322754,1.1756186485290527,1.511818766593933,0.5683208107948303,0.9128721952438354,0.9128721952438354,0.0,108.26116943359376,145.0,62424.921875,0.0,1598.8905029296875,1.0,279.45660400390625,283.373046875,298.9510192871094,305.0384521484375,293.1499938964844,293.1499938964844,279.1499938964844,37969.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274028420448303,1.0,0.0,0.0,3.807364463806152,3.8073904514312735,9.672577334640664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6162109375,0.0,1730.7637939453125,1895.4371337890625,0.0,1091.76123046875,0.9418200254440308,1.0,0.0,3.0,1.0,0.0
17752080,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8598087430000305,0.3208537995815277,0.2902295887470245,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391736388206482,0.4125458002090454,0.391656219959259,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9222300052642822,0.3933323919773102,0.2760193645954132,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9051538109779358,0.3741559088230133,0.3555574715137481,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7422884106636047,0.2035607397556305,0.9250307083129884,284.8981018066406,284.95001220703125,298.3753662109375,295.9247436523437,297.70587158203125,297.18316650390625,284.90057373046875,1.0,0.5012120604515076,0.6814708709716797,0.6814708709716797,1.0,1.0,-2.6874375343322754,1.1756186485290527,1.511818766593933,0.5683208107948303,0.9128721952438354,0.9128721952438354,0.0,108.26116943359376,145.0,62424.921875,0.0,1598.8905029296875,1.0,279.45660400390625,283.373046875,298.9510192871094,305.0384521484375,293.1499938964844,293.1499938964844,279.1499938964844,37969.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274028420448303,1.0,0.0,0.0,3.807364463806152,3.8073904514312735,9.672577334640664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6162109375,0.0,1730.7637939453125,1895.4371337890625,0.0,1091.76123046875,0.9418200254440308,1.0,0.0,3.0,1.0,0.0
17752140,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8306202292442322,0.3203724026679992,0.2902932167053222,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9021000266075134,0.4128401577472687,0.3924832642078399,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873835802078247,0.3932058811187744,0.2763267457485199,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.872893750667572,0.374511569738388,0.356446623802185,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180169820785522,0.2032584697008133,0.926491916179657,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.7268981933594,297.1766967773437,284.8941345214844,1.0,0.5119126439094543,0.6796539425849915,0.6796539425849915,1.0,1.0,-2.691700935363769,1.1766911745071411,1.5150096416473389,0.5684294104576111,0.84450364112854,0.84450364112854,0.0,123.2256851196289,163.0,62664.3359375,0.0,1673.617919921875,1.0,279.1576232910156,283.349853515625,298.9574279785156,305.0736083984375,293.1499938964844,293.1499938964844,279.45001220703125,40772.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310280561447144,1.0,0.0,0.0,3.571306228637696,3.571330308914185,8.510351108270697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.904296875,0.0,1482.30859375,1895.4371337890625,0.0,1114.8106689453125,0.8924798369407654,1.0,0.0,3.0,1.0,0.0
17752200,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8306202292442322,0.3203724026679992,0.2902932167053222,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9021000266075134,0.4128401577472687,0.3924832642078399,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873835802078247,0.3932058811187744,0.2763267457485199,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.872893750667572,0.374511569738388,0.356446623802185,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180169820785522,0.2032584697008133,0.926491916179657,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.7268981933594,297.1766967773437,284.8941345214844,1.0,0.5119126439094543,0.6796539425849915,0.6796539425849915,1.0,1.0,-2.691700935363769,1.1766911745071411,1.5150096416473389,0.5684294104576111,0.84450364112854,0.84450364112854,0.0,123.2256851196289,163.0,62664.3359375,0.0,1673.617919921875,1.0,279.1576232910156,283.349853515625,298.9574279785156,305.0736083984375,293.1499938964844,293.1499938964844,279.45001220703125,40772.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310280561447144,1.0,0.0,0.0,3.571306228637696,3.571330308914185,8.510351108270697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.904296875,0.0,1482.30859375,1895.4371337890625,0.0,1114.8106689453125,0.8924798369407654,1.0,0.0,3.0,1.0,0.0
17752260,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8076484799385071,0.3210943639278412,0.2912982404232025,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754459619522095,0.4141979813575744,0.394146054983139,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8613478541374207,0.3942523300647735,0.2773285508155823,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8481502532958984,0.3758227527141571,0.3580894470214844,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6965309977531433,0.2034710049629211,0.9297595620155334,285.0113525390625,284.95001220703125,298.4894104003906,295.9865417480469,297.7532958984375,297.1796264648437,285.0107727050781,1.0,0.5236783623695374,0.677703320980072,0.677703320980072,1.0,1.0,-2.7020044326782227,1.1805367469787598,1.521467685699463,0.5698860883712769,0.9496598839759828,0.9496598839759828,0.0,138.905517578125,166.0,62367.40234375,0.0,1760.8221435546875,1.0,279.4418640136719,283.4732971191406,298.9550170898437,304.9590148925781,293.1499938964844,293.1499938964844,279.1499938964844,33468.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194694638252258,1.0,0.0,0.0,3.697655916213989,3.69767999649048,9.123180575443256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.8388671875,0.0,1567.6474609375,1895.4371337890625,0.0,1042.5032958984375,0.913988471031189,1.0,0.0,3.0,1.0,0.0
17752320,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8076484799385071,0.3210943639278412,0.2912982404232025,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754459619522095,0.4141979813575744,0.394146054983139,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8613478541374207,0.3942523300647735,0.2773285508155823,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8481502532958984,0.3758227527141571,0.3580894470214844,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6965309977531433,0.2034710049629211,0.9297595620155334,285.0113525390625,284.95001220703125,298.4894104003906,295.9865417480469,297.7532958984375,297.1796264648437,285.0107727050781,1.0,0.5236783623695374,0.677703320980072,0.677703320980072,1.0,1.0,-2.7020044326782227,1.1805367469787598,1.521467685699463,0.5698860883712769,0.9496598839759828,0.9496598839759828,0.0,138.905517578125,166.0,62367.40234375,0.0,1760.8221435546875,1.0,279.4418640136719,283.4732971191406,298.9550170898437,304.9590148925781,293.1499938964844,293.1499938964844,279.1499938964844,33468.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194694638252258,1.0,0.0,0.0,3.697655916213989,3.69767999649048,9.123180575443256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.8388671875,0.0,1567.6474609375,1895.4371337890625,0.0,1042.5032958984375,0.913988471031189,1.0,0.0,3.0,1.0,0.0
17752380,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926039695739746,0.3208184838294983,0.2917081117630005,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599680662155151,0.4147461652755737,0.3953211903572082,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8463086485862732,0.3943803310394287,0.2779216766357422,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340484499931335,0.3763914108276367,0.3592638075351715,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6831504106521606,0.2032738924026489,0.9315145611763,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.77569580078125,297.17559814453125,284.9156188964844,1.0,0.5313206315040588,0.6757526993751526,0.6757526993751526,1.0,1.0,-2.7081518173217773,1.1823660135269165,1.5257856845855713,0.5704585909843445,0.8652616143226624,0.8652616143226624,0.0,150.01478576660156,154.0,63124.48828125,0.0,1821.2532958984373,1.0,279.1573181152344,283.360107421875,299.0379638671875,305.1727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38512.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287608742713928,1.0,0.0,0.0,3.588487386703491,3.5885112285614014,8.592433005105704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.001953125,0.0,1484.2855224609375,1895.4371337890625,0.0,1100.3564453125,0.8940147161483765,1.0,0.0,3.0,1.0,0.0
