time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926039695739746,0.3208184838294983,0.2917081117630005,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599680662155151,0.4147461652755737,0.3953211903572082,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8463086485862732,0.3943803310394287,0.2779216766357422,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340484499931335,0.3763914108276367,0.3592638075351715,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6831504106521606,0.2032738924026489,0.9315145611763,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.77569580078125,297.17559814453125,284.9156188964844,1.0,0.5313206315040588,0.6757526993751526,0.6757526993751526,1.0,1.0,-2.7081518173217773,1.1823660135269165,1.5257856845855713,0.5704585909843445,0.8652616143226624,0.8652616143226624,0.0,150.01478576660156,154.0,63124.48828125,0.0,1821.2532958984373,1.0,279.1573181152344,283.360107421875,299.0379638671875,305.1727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38512.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287608742713928,1.0,0.0,0.0,3.588487386703491,3.5885112285614014,8.592433005105704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.001953125,0.0,1484.2855224609375,1895.4371337890625,0.0,1100.3564453125,0.8940147161483765,1.0,0.0,3.0,1.0,0.0
17752500,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.790320873260498,0.3210329115390777,0.2917501330375671,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.857837975025177,0.4152967035770416,0.3957182466983795,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.844160795211792,0.3947615027427673,0.278080940246582,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8321189880371094,0.376927375793457,0.3596647381782532,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6810763478279114,0.2033028751611709,0.9315159916877748,285.0343933105469,284.95001220703125,298.5753479003906,296.0330505371094,297.7882080078125,297.1759033203125,285.0379943847656,1.0,0.5322967767715454,0.6747773885726929,0.6747773885726929,1.0,1.0,-2.709352731704712,1.1824040412902832,1.5269488096237185,0.5702090263366699,0.9532902240753174,0.9532902240753174,0.0,151.81785583496094,154.0,62532.79296875,0.0,1831.3980712890625,1.0,279.40093994140625,283.4916381835937,298.9922790527344,304.9761657714844,293.1499938964844,293.1499938964844,279.45001220703125,33701.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212266683578491,1.0,0.0,0.0,3.648179292678833,3.648202657699585,8.880667792254826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.1064453125,0.0,1513.9578857421875,1895.4371337890625,0.0,1053.27197265625,0.9051111340522766,1.0,0.0,3.0,1.0,0.0
17752560,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7912792563438416,0.3214099109172821,0.2920425832271576,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.858985960483551,0.4160006642341614,0.396329402923584,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8451696634292603,0.3953043818473816,0.2784215211868286,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8331981301307678,0.3776027858257293,0.360252171754837,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6817826628684998,0.2034333348274231,0.9318747520446776,285.01983642578125,284.95001220703125,298.60406494140625,296.048583984375,297.8015441894531,297.1777038574219,285.0175476074219,1.0,0.5322180986404419,0.6737901568412781,0.6737901568412781,1.0,1.0,-2.711984157562256,1.183103084564209,1.5288810729980469,0.570307731628418,0.9706256985664368,0.9706256985664368,0.0,151.38632202148438,142.0,62805.05859375,0.0,1833.391357421875,1.0,279.4425964355469,283.4704895019531,299.0275573730469,305.0643615722656,293.1499938964844,293.1499938964844,279.1499938964844,32777.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198387742042542,1.0,0.0,0.0,3.7293434143066406,3.72936749458313,9.28021449908556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.26171875,0.0,1598.6114501953125,1895.4371337890625,0.0,1044.759765625,0.9207152724266052,1.0,0.0,3.0,1.0,0.0
17752620,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7964730262756348,0.3211278915405273,0.2918794453144073,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8649689555168152,0.4165021777153015,0.3968710899353027,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8506245017051697,0.3953900635242462,0.2785474956035614,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387263417243958,0.3781361281871795,0.3608011305332184,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863036155700684,0.2032600194215774,0.9308913946151732,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.82391357421875,297.173828125,284.9045104980469,1.0,0.529453694820404,0.6718156337738037,0.6718156337738037,1.0,1.0,-2.712076425552368,1.1820329427719116,1.5300434827804563,0.5693128705024719,0.8700530529022217,0.8700530529022217,0.0,147.41624450683594,130.0,63484.66796875,0.0,1815.1746826171875,1.0,279.15704345703125,283.3421630859375,299.1013488769531,305.2648010253906,293.1499938964844,293.1499938964844,279.45001220703125,38608.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293118596076965,1.0,0.0,0.0,3.623559236526489,3.6235833168029785,8.761208505347895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.556640625,0.0,1523.325439453125,1895.4371337890625,0.0,1103.8570556640625,0.9017145037651062,1.0,0.0,3.0,1.0,0.0
17752680,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7964730262756348,0.3211278915405273,0.2918794453144073,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8649689555168152,0.4165021777153015,0.3968710899353027,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8506245017051697,0.3953900635242462,0.2785474956035614,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387263417243958,0.3781361281871795,0.3608011305332184,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863036155700684,0.2032600194215774,0.9308913946151732,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.82391357421875,297.173828125,284.9045104980469,1.0,0.529453694820404,0.6718156337738037,0.6718156337738037,1.0,1.0,-2.712076425552368,1.1820329427719116,1.5300434827804563,0.5693128705024719,0.8700530529022217,0.8700530529022217,0.0,147.41624450683594,130.0,63484.66796875,0.0,1815.1746826171875,1.0,279.15704345703125,283.3421630859375,299.1013488769531,305.2648010253906,293.1499938964844,293.1499938964844,279.45001220703125,38608.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293118596076965,1.0,0.0,0.0,3.623559236526489,3.6235833168029785,8.761208505347895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.556640625,0.0,1523.325439453125,1895.4371337890625,0.0,1103.8570556640625,0.9017145037651062,1.0,0.0,3.0,1.0,0.0
17752740,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8075122833251953,0.3218428492546081,0.2919586896896362,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8771836757659912,0.4178215265274048,0.3975584805011749,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620874285697937,0.3963953852653503,0.2788199782371521,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8499653935432434,0.3794206380844116,0.3614782989025116,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6959015130996704,0.2035252898931503,0.9299677014350892,285.0150451660156,284.95001220703125,298.7191467285156,296.1107177734375,297.85028076171875,297.17694091796875,285.0127258300781,1.0,0.5245267152786255,0.6698411107063293,0.6698411107063293,1.0,1.0,-2.713022470474243,1.1813740730285645,1.5316483974456787,0.5683643221855164,0.9749526381492616,0.9749526381492616,0.0,139.80682373046875,118.0,63066.26171875,0.0,1781.416015625,1.0,279.4430847167969,283.4600830078125,299.0874328613281,305.1432800292969,293.1499938964844,293.1499938964844,279.1499938964844,32981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198002696037292,1.0,0.0,0.0,3.754863739013672,3.7548882961273193,9.407661423210812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.38671875,0.0,1629.76123046875,1895.4371337890625,0.0,1044.5245361328125,0.926491379737854,1.0,0.0,3.0,1.0,0.0
17752800,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8075122833251953,0.3218428492546081,0.2919586896896362,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8771836757659912,0.4178215265274048,0.3975584805011749,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620874285697937,0.3963953852653503,0.2788199782371521,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8499653935432434,0.3794206380844116,0.3614782989025116,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6959015130996704,0.2035252898931503,0.9299677014350892,285.0150451660156,284.95001220703125,298.7191467285156,296.1107177734375,297.85028076171875,297.17694091796875,285.0127258300781,1.0,0.5245267152786255,0.6698411107063293,0.6698411107063293,1.0,1.0,-2.713022470474243,1.1813740730285645,1.5316483974456787,0.5683643221855164,0.9749526381492616,0.9749526381492616,0.0,139.80682373046875,118.0,63066.26171875,0.0,1781.416015625,1.0,279.4430847167969,283.4600830078125,299.0874328613281,305.1432800292969,293.1499938964844,293.1499938964844,279.1499938964844,32981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198002696037292,1.0,0.0,0.0,3.754863739013672,3.7548882961273193,9.407661423210812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.38671875,0.0,1629.76123046875,1895.4371337890625,0.0,1044.5245361328125,0.926491379737854,1.0,0.0,3.0,1.0,0.0
17752860,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8210117220878601,0.3217022716999054,0.2917341887950897,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8933320641517639,0.4184191823005676,0.3979878425598144,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8774012923240662,0.3965921700000763,0.2788742482662201,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8649994134902954,0.3800551891326904,0.3619199991226196,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085122466087341,0.2034788131713867,0.9285900592803956,284.8982849121094,284.95001220703125,298.7767944335937,296.1417541503906,297.873291015625,297.1742553710937,284.9013366699219,1.0,0.5183387398719788,0.6680133938789368,0.6680133938789368,1.0,1.0,-2.7122159004211426,1.1799278259277344,1.5322879552841189,0.5671872496604919,0.8725770711898804,0.8725770711898804,0.0,130.66763305664062,106.0,63719.1796875,0.0,1737.9520263671875,1.0,279.1568908691406,283.3338928222656,299.16168212890625,305.3409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38755.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289011836051941,1.0,0.0,0.0,3.643728256225586,3.6437528133392334,8.859011586537235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3740234375,0.0,1546.7840576171875,1895.4371337890625,0.0,1101.2471923828125,0.906302809715271,1.0,0.0,3.0,1.0,0.0
17752920,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8210117220878601,0.3217022716999054,0.2917341887950897,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8933320641517639,0.4184191823005676,0.3979878425598144,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8774012923240662,0.3965921700000763,0.2788742482662201,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8649994134902954,0.3800551891326904,0.3619199991226196,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085122466087341,0.2034788131713867,0.9285900592803956,284.8982849121094,284.95001220703125,298.7767944335937,296.1417541503906,297.873291015625,297.1742553710937,284.9013366699219,1.0,0.5183387398719788,0.6680133938789368,0.6680133938789368,1.0,1.0,-2.7122159004211426,1.1799278259277344,1.5322879552841189,0.5671872496604919,0.8725770711898804,0.8725770711898804,0.0,130.66763305664062,106.0,63719.1796875,0.0,1737.9520263671875,1.0,279.1568908691406,283.3338928222656,299.16168212890625,305.3409423828125,293.1499938964844,293.1499938964844,279.45001220703125,38755.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289011836051941,1.0,0.0,0.0,3.643728256225586,3.6437528133392334,8.859011586537235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3740234375,0.0,1546.7840576171875,1895.4371337890625,0.0,1101.2471923828125,0.906302809715271,1.0,0.0,3.0,1.0,0.0
17752980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8388984799385071,0.3225461542606354,0.291818231344223,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.916061520576477,0.4198397397994995,0.3986505270004272,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8986107110977173,0.3977090120315552,0.2791364192962646,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8859146237373352,0.381443977355957,0.3625760674476623,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7243069410324097,0.2038629949092865,0.9276488423347472,285.0158386230469,284.95001220703125,298.83447265625,296.1727600097656,297.90020751953125,297.1783752441406,285.0136108398437,1.0,0.5114010572433472,0.6661856770515442,0.6661856770515442,1.0,1.0,-2.713078498840332,1.179279088973999,1.533799409866333,0.5662680864334106,0.9796080589294434,0.9796080589294434,0.0,120.06112670898438,94.0,63281.359375,0.0,1690.179931640625,1.0,279.4432067871094,283.45587158203125,299.1488342285156,305.2189636230469,293.1499938964844,293.1499938964844,279.1499938964844,33055.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192677617073059,1.0,0.0,0.0,3.771644115447998,3.7716689109802246,9.491934065408714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.2705078125,0.0,1649.9940185546875,1895.4371337890625,0.0,1041.2725830078125,0.9303398728370668,1.0,0.0,3.0,1.0,0.0
17753040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8388984799385071,0.3225461542606354,0.291818231344223,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.916061520576477,0.4198397397994995,0.3986505270004272,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8986107110977173,0.3977090120315552,0.2791364192962646,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8859146237373352,0.381443977355957,0.3625760674476623,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7243069410324097,0.2038629949092865,0.9276488423347472,285.0158386230469,284.95001220703125,298.83447265625,296.1727600097656,297.90020751953125,297.1783752441406,285.0136108398437,1.0,0.5114010572433472,0.6661856770515442,0.6661856770515442,1.0,1.0,-2.713078498840332,1.179279088973999,1.533799409866333,0.5662680864334106,0.9796080589294434,0.9796080589294434,0.0,120.06112670898438,94.0,63281.359375,0.0,1690.179931640625,1.0,279.4432067871094,283.45587158203125,299.1488342285156,305.2189636230469,293.1499938964844,293.1499938964844,279.1499938964844,33055.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192677617073059,1.0,0.0,0.0,3.771644115447998,3.7716689109802246,9.491934065408714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.2705078125,0.0,1649.9940185546875,1895.4371337890625,0.0,1041.2725830078125,0.9303398728370668,1.0,0.0,3.0,1.0,0.0
17753100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.849801778793335,0.3226165175437927,0.2919065952301025,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9308456182479858,0.4202670156955719,0.3990409970283508,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9117554426193236,0.3979438543319702,0.2793089747428894,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8985760807991028,0.3818817436695099,0.3629573285579681,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7333181500434875,0.2039394527673721,0.9274211525917052,284.8724670410156,284.95001220703125,298.8633117675781,296.188232421875,297.9123840332031,297.17828369140625,284.86688232421875,1.0,0.5078085064888,0.6652717590332031,0.6652717590332031,1.0,1.0,-2.714050531387329,1.1791858673095703,1.5348646640777588,0.5660189390182495,0.8837053179740906,0.8837053179740906,0.0,114.52131652832033,94.0,64216.1796875,0.0,1665.968994140625,1.0,279.1949157714844,283.2943725585937,299.2298583984375,305.4754943847656,293.1499938964844,293.1499938964844,279.1499938964844,36971.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271403431892395,1.0,0.0,0.0,3.7508623600006095,3.750887393951416,9.387620707457244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.580078125,0.0,1655.777099609375,1895.4371337890625,0.0,1090.1051025390625,0.9264107942581176,1.0,0.0,3.0,1.0,0.0
17753160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8610628247261047,0.3224993050098419,0.2916260361671448,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9457669854164124,0.420512706041336,0.3990936279296875,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9262226223945618,0.3979882597923279,0.2792066931724548,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.911927342414856,0.3821568787097931,0.3630339801311493,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7425485849380493,0.203912928700447,0.9264164566993712,284.8963623046875,284.95001220703125,298.89215087890625,296.20367431640625,297.92352294921875,297.1763610839844,284.8998718261719,1.0,0.5040170550346375,0.6643771529197693,0.6643771529197693,1.0,1.0,-2.712540626525879,1.1779389381408691,1.534601807594299,0.565144956111908,0.8754495978355408,0.8754495978355408,0.0,109.19876861572266,82.0,63945.4453125,0.0,1639.1624755859375,1.0,279.15673828125,283.327392578125,299.2238464355469,305.4188232421875,293.1499938964844,293.1499938964844,279.45001220703125,38841.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283771991729736,1.0,0.0,0.0,3.661731719970703,3.6617565155029297,8.946771572482248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.390625,0.0,1567.587158203125,1895.4371337890625,0.0,1097.92333984375,0.9102755188941956,1.0,0.0,3.0,1.0,0.0
17753220,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924355506896973,0.3234190344810486,0.2917380630970001,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9806848168373108,0.4219995737075805,0.3997754454612732,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636667370796204,0.3991740942001343,0.2794853746891022,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.950212836265564,0.3836121559143066,0.3637108206748962,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7681991457939148,0.2043732851743698,0.9256393909454346,285.01776123046875,284.95001220703125,298.9498291015625,296.2344665527344,297.9505920410156,297.180908203125,285.0155944824219,1.0,0.496345043182373,0.6625879406929016,0.6625879406929016,1.0,1.0,-2.7137019634246826,1.17741858959198,1.536283254623413,0.5642943978309631,0.9854843020439148,0.9854843020439148,0.0,97.60696411132812,100.0,63508.640625,0.0,1587.22021484375,1.0,279.4433288574219,283.4524841308594,299.2108154296875,305.296142578125,293.1499938964844,293.1499938964844,279.1499938964844,33078.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187776923179626,1.0,0.0,0.0,3.788476467132568,3.788501262664795,9.576845059200425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.5771484375,0.0,1670.0662841796875,1895.4371337890625,0.0,1038.2867431640625,0.934167206287384,1.0,0.0,3.0,1.0,0.0
17753280,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924355506896973,0.3234190344810486,0.2917380630970001,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9806848168373108,0.4219995737075805,0.3997754454612732,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636667370796204,0.3991740942001343,0.2794853746891022,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.950212836265564,0.3836121559143066,0.3637108206748962,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7681991457939148,0.2043732851743698,0.9256393909454346,285.01776123046875,284.95001220703125,298.9498291015625,296.2344665527344,297.9505920410156,297.180908203125,285.0155944824219,1.0,0.496345043182373,0.6625879406929016,0.6625879406929016,1.0,1.0,-2.7137019634246826,1.17741858959198,1.536283254623413,0.5642943978309631,0.9854843020439148,0.9854843020439148,0.0,97.60696411132812,100.0,63508.640625,0.0,1587.22021484375,1.0,279.4433288574219,283.4524841308594,299.2108154296875,305.296142578125,293.1499938964844,293.1499938964844,279.1499938964844,33078.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187776923179626,1.0,0.0,0.0,3.788476467132568,3.788501262664795,9.576845059200425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.5771484375,0.0,1670.0662841796875,1895.4371337890625,0.0,1038.2867431640625,0.934167206287384,1.0,0.0,3.0,1.0,0.0
17753340,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922690153121948,0.3233879506587982,0.2919944524765014,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980938732624054,0.4227031469345093,0.4006956815719604,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9636921882629396,0.3994749784469604,0.2799048125743866,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506092071533204,0.38434898853302,0.3646416068077087,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7681246995925903,0.2044543027877807,0.9266883730888368,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9738464355469,297.1788635253906,284.9019470214844,1.0,0.4978643953800201,0.6607987284660339,0.6607987284660339,1.0,1.0,-2.7180001735687256,1.178333044052124,1.5396671295166016,0.5642889142036438,0.8828670382499695,0.8828670382499695,0.0,97.90259552001952,118.0,64298.8828125,0.0,1594.7261962890625,1.0,279.1566162109375,283.3221435546875,299.2860412597656,305.5015563964844,293.1499938964844,293.1499938964844,279.45001220703125,38579.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280306577682495,1.0,0.0,0.0,3.6867849826812735,3.686809778213501,9.069616453416528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.107421875,0.0,1593.977783203125,1895.4371337890625,0.0,1095.72900390625,0.915717840194702,1.0,0.0,3.0,1.0,0.0
17753400,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922690153121948,0.3233879506587982,0.2919944524765014,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980938732624054,0.4227031469345093,0.4006956815719604,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9636921882629396,0.3994749784469604,0.2799048125743866,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506092071533204,0.38434898853302,0.3646416068077087,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7681246995925903,0.2044543027877807,0.9266883730888368,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9738464355469,297.1788635253906,284.9019470214844,1.0,0.4978643953800201,0.6607987284660339,0.6607987284660339,1.0,1.0,-2.7180001735687256,1.178333044052124,1.5396671295166016,0.5642889142036438,0.8828670382499695,0.8828670382499695,0.0,97.90259552001952,118.0,64298.8828125,0.0,1594.7261962890625,1.0,279.1566162109375,283.3221435546875,299.2860412597656,305.5015563964844,293.1499938964844,293.1499938964844,279.45001220703125,38579.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280306577682495,1.0,0.0,0.0,3.6867849826812735,3.686809778213501,9.069616453416528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.107421875,0.0,1593.977783203125,1895.4371337890625,0.0,1095.72900390625,0.915717840194702,1.0,0.0,3.0,1.0,0.0
17753460,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8728799223899841,0.3242024481296539,0.2927393019199371,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9611157774925232,0.4241439402103424,0.4020896255970001,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9415167570114136,0.4005877077579498,0.2806936204433441,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.927936315536499,0.3857411742210388,0.3660174310207367,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.752051591873169,0.2048334330320358,0.9291852712631226,285.0267028808594,284.95001220703125,299.06500244140625,296.29571533203125,298.0003662109375,297.18243408203125,285.0247802734375,1.0,0.5042242407798767,0.6589930653572083,0.6589930653572083,1.0,1.0,-2.726163864135742,1.1810461282730105,1.545117735862732,0.5651041269302368,1.0,1.0,0.0,105.31409454345705,136.0,63970.76953125,0.0,1640.880615234375,1.0,279.44354248046875,283.4521484375,299.2744445800781,305.3873291015625,293.1499938964844,293.1499938964844,279.1499938964844,32931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189401745796204,1.0,0.0,0.0,3.8164453506469727,3.8164703845977774,9.718771707412088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.8134765625,0.0,1702.343017578125,1895.4371337890625,0.0,1039.2757568359375,0.9404265284538268,1.0,0.0,3.0,1.0,0.0
17753520,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8728799223899841,0.3242024481296539,0.2927393019199371,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9611157774925232,0.4241439402103424,0.4020896255970001,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9415167570114136,0.4005877077579498,0.2806936204433441,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.927936315536499,0.3857411742210388,0.3660174310207367,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.752051591873169,0.2048334330320358,0.9291852712631226,285.0267028808594,284.95001220703125,299.06500244140625,296.29571533203125,298.0003662109375,297.18243408203125,285.0247802734375,1.0,0.5042242407798767,0.6589930653572083,0.6589930653572083,1.0,1.0,-2.726163864135742,1.1810461282730105,1.545117735862732,0.5651041269302368,1.0,1.0,0.0,105.31409454345705,136.0,63970.76953125,0.0,1640.880615234375,1.0,279.44354248046875,283.4521484375,299.2744445800781,305.3873291015625,293.1499938964844,293.1499938964844,279.1499938964844,32931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189401745796204,1.0,0.0,0.0,3.8164453506469727,3.8164703845977774,9.718771707412088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.8134765625,0.0,1702.343017578125,1895.4371337890625,0.0,1039.2757568359375,0.9404265284538268,1.0,0.0,3.0,1.0,0.0
17753580,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465452790260315,0.3239612877368927,0.2932698428630829,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287305474281312,0.424713671207428,0.4033694863319397,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9086123704910278,0.4007184505462646,0.281354546546936,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8971031308174133,0.3863202929496765,0.3672860860824585,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306070923805237,0.20473013818264,0.9317101836204528,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.02252197265625,297.1785583496094,284.9013671875,1.0,0.513454794883728,0.6571874022483826,0.6571874022483826,1.0,1.0,-2.7336995601654053,1.1834118366241455,1.5502876043319702,0.5659048557281494,0.895240843296051,0.895240843296051,0.0,117.47062683105467,154.0,64908.30078125,0.0,1708.48779296875,1.0,279.1570129394531,283.3100280761719,299.3495788574219,305.6043701171875,293.1499938964844,293.1499938964844,279.45001220703125,38229.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287949681282043,1.0,0.0,0.0,3.73331618309021,3.7333414554595934,9.299997145717498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.8505859375,0.0,1644.910888671875,1895.4371337890625,0.0,1100.57275390625,0.925684690475464,1.0,0.0,3.0,1.0,0.0
17753640,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465452790260315,0.3239612877368927,0.2932698428630829,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287305474281312,0.424713671207428,0.4033694863319397,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9086123704910278,0.4007184505462646,0.281354546546936,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8971031308174133,0.3863202929496765,0.3672860860824585,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306070923805237,0.20473013818264,0.9317101836204528,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.02252197265625,297.1785583496094,284.9013671875,1.0,0.513454794883728,0.6571874022483826,0.6571874022483826,1.0,1.0,-2.7336995601654053,1.1834118366241455,1.5502876043319702,0.5659048557281494,0.895240843296051,0.895240843296051,0.0,117.47062683105467,154.0,64908.30078125,0.0,1708.48779296875,1.0,279.1570129394531,283.3100280761719,299.3495788574219,305.6043701171875,293.1499938964844,293.1499938964844,279.45001220703125,38229.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287949681282043,1.0,0.0,0.0,3.73331618309021,3.7333414554595934,9.299997145717498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.8505859375,0.0,1644.910888671875,1895.4371337890625,0.0,1100.57275390625,0.925684690475464,1.0,0.0,3.0,1.0,0.0
17753700,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.833860456943512,0.3241779506206512,0.293496161699295,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9120020866394044,0.4252751171588897,0.403965413570404,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8936813473701477,0.4010955691337585,0.2816510200500488,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.882754385471344,0.3868550062179565,0.3678783476352691,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7199097871780396,0.2047742456197738,0.9327748417854308,285.03436279296875,284.95001220703125,299.15118408203125,296.3412170410156,298.03472900390625,297.1786499023437,285.03912353515625,1.0,0.5186593532562256,0.6562846302986145,0.6562846302986145,1.0,1.0,-2.737030029296875,1.1843979358673096,1.5526320934295654,0.5661056041717529,0.9902502298355104,0.9902502298355104,0.0,124.607177734375,154.0,64248.96875,0.0,1746.7203369140625,1.0,279.4042358398437,283.4574584960937,299.30224609375,305.3993530273437,293.1499938964844,293.1499938964844,279.45001220703125,33982.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213556528091431,1.0,0.0,0.0,3.7815229892730713,3.781548023223877,9.541722647554709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4853515625,0.0,1668.8370361328125,1895.4371337890625,0.0,1054.0653076171875,0.9351255297660828,1.0,0.0,3.0,1.0,0.0
17753760,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.822835385799408,0.3245946764945984,0.2940978109836578,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8983446359634399,0.4260332286357879,0.4049121141433716,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8806864619255066,0.4016762375831604,0.2822288274765014,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8701701760292053,0.3875617980957031,0.3687847852706909,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7098714113235474,0.204918622970581,0.9346352219581604,285.03399658203125,284.95001220703125,299.1798400878906,296.3562927246094,298.0479736328125,297.1806030273437,285.0332336425781,1.0,0.5242593884468079,0.6552919149398804,0.6552919149398804,1.0,1.0,-2.742907762527466,1.1865100860595703,1.556397557258606,0.5668908357620239,1.0,1.0,0.0,131.9215850830078,172.0,64507.09765625,0.0,1789.7198486328125,1.0,279.4432983398437,283.4497375488281,299.3365783691406,305.4861755371094,293.1499938964844,293.1499938964844,279.1499938964844,33375.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620072603225708,1.0,0.0,0.0,3.848954200744629,3.8489797115325928,9.88504780252697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.904296875,0.0,1745.279052734375,1895.4371337890625,0.0,1046.190185546875,0.948060154914856,1.0,0.0,3.0,1.0,0.0
17753820,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7997552752494812,0.3242326080799103,0.2946810126304626,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725044131278992,0.4265300333499908,0.4062927067279815,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8556326627731323,0.4017030000686645,0.2829434871673584,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461786508560181,0.3880314230918884,0.3701202869415283,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6885673403739929,0.2046608477830886,0.9372485876083374,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0692749023437,297.17578125,284.9007263183594,1.0,0.5359132289886475,0.6533064842224121,0.6533064842224121,1.0,1.0,-2.7508797645568848,1.1889125108718872,1.5619672536849976,0.5676421523094177,0.9069489240646362,0.9069489240646362,0.0,148.32643127441406,175.0,65532.875,0.0,1878.734375,1.0,279.1566772460937,283.2974853515625,299.4103698730469,305.7062072753906,293.1499938964844,293.1499938964844,278.8500061035156,38034.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629892885684967,1.0,0.0,0.0,3.7803397178649902,3.780365467071533,9.535752383271756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.6162109375,0.0,1698.83935546875,1895.4371337890625,0.0,1107.55712890625,0.9359645247459412,1.0,0.0,3.0,1.0,0.0
17753880,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7997552752494812,0.3242326080799103,0.2946810126304626,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725044131278992,0.4265300333499908,0.4062927067279815,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8556326627731323,0.4017030000686645,0.2829434871673584,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461786508560181,0.3880314230918884,0.3701202869415283,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6885673403739929,0.2046608477830886,0.9372485876083374,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0692749023437,297.17578125,284.9007263183594,1.0,0.5359132289886475,0.6533064842224121,0.6533064842224121,1.0,1.0,-2.7508797645568848,1.1889125108718872,1.5619672536849976,0.5676421523094177,0.9069489240646362,0.9069489240646362,0.0,148.32643127441406,175.0,65532.875,0.0,1878.734375,1.0,279.1566772460937,283.2974853515625,299.4103698730469,305.7062072753906,293.1499938964844,293.1499938964844,278.8500061035156,38034.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629892885684967,1.0,0.0,0.0,3.7803397178649902,3.780365467071533,9.535752383271756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.6162109375,0.0,1698.83935546875,1895.4371337890625,0.0,1107.55712890625,0.9359645247459412,1.0,0.0,3.0,1.0,0.0
17753940,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7847984433174133,0.323716938495636,0.2945695519447326,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8572731018066406,0.4268607199192047,0.4069822430610657,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8409129977226257,0.4015227258205414,0.283104807138443,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.832206130027771,0.3882906436920166,0.3707714378833771,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6753370761871338,0.2042125016450882,0.9373207092285156,284.8949890136719,284.95001220703125,299.2940979003906,296.416015625,298.08953857421875,297.1695556640625,284.89703369140625,1.0,0.5431048274040222,0.6513210535049438,0.6513210535049438,1.0,1.0,-2.7526397705078125,1.1884028911590576,1.5642368793487549,0.5667791962623596,0.8429735898971558,0.8429735898971558,0.0,159.81817626953125,163.0,65702.6171875,0.0,1935.3934326171875,1.0,278.85772705078125,283.2763671875,299.4156494140625,305.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,40494.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328954100608826,1.0,0.0,0.0,3.5532801151275635,3.5533039569854736,8.424656243732898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.6669921875,0.0,1460.93994140625,1895.4371337890625,0.0,1126.813232421875,0.8882997035980225,1.0,0.0,3.0,1.0,0.0
17754000,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7847984433174133,0.323716938495636,0.2945695519447326,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8572731018066406,0.4268607199192047,0.4069822430610657,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8409129977226257,0.4015227258205414,0.283104807138443,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.832206130027771,0.3882906436920166,0.3707714378833771,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6753370761871338,0.2042125016450882,0.9373207092285156,284.8949890136719,284.95001220703125,299.2940979003906,296.416015625,298.08953857421875,297.1695556640625,284.89703369140625,1.0,0.5431048274040222,0.6513210535049438,0.6513210535049438,1.0,1.0,-2.7526397705078125,1.1884028911590576,1.5642368793487549,0.5667791962623596,0.8429735898971558,0.8429735898971558,0.0,159.81817626953125,163.0,65702.6171875,0.0,1935.3934326171875,1.0,278.85772705078125,283.2763671875,299.4156494140625,305.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,40494.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328954100608826,1.0,0.0,0.0,3.5532801151275635,3.5533039569854736,8.424656243732898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.6669921875,0.0,1460.93994140625,1895.4371337890625,0.0,1126.813232421875,0.8882997035980225,1.0,0.0,3.0,1.0,0.0
17754060,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7841694951057434,0.3244374990463257,0.2950260043144226,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8570247292518616,0.4283844828605652,0.4082077145576477,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403884172439575,0.402506947517395,0.2836470007896423,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8318914771080017,0.3895158767700195,0.3717651665210724,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.674452543258667,0.2043563276529312,0.937491238117218,285.0021057128906,284.95001220703125,299.3509521484375,296.4454650878906,298.115234375,297.17303466796875,285.00146484375,1.0,0.5437925457954407,0.6493420004844666,0.6493420004844666,1.0,1.0,-2.756708860397339,1.188960075378418,1.5677489042282104,0.5664088129997253,0.9375479817390442,0.9375479817390442,0.0,160.8262176513672,151.0,65296.0859375,0.0,1946.526611328125,1.0,279.1417236328125,283.3906555175781,299.4154663085937,305.61798095703125,293.1499938964844,293.1499938964844,278.8500061035156,33705.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218894720077515,1.0,0.0,0.0,3.6729564666748047,3.672980308532715,9.001706757771899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.591796875,0.0,1541.581298828125,1895.4371337890625,0.0,1057.354736328125,0.9085391759872437,1.0,0.0,3.0,1.0,0.0
17754120,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7841694951057434,0.3244374990463257,0.2950260043144226,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8570247292518616,0.4283844828605652,0.4082077145576477,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403884172439575,0.402506947517395,0.2836470007896423,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8318914771080017,0.3895158767700195,0.3717651665210724,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.674452543258667,0.2043563276529312,0.937491238117218,285.0021057128906,284.95001220703125,299.3509521484375,296.4454650878906,298.115234375,297.17303466796875,285.00146484375,1.0,0.5437925457954407,0.6493420004844666,0.6493420004844666,1.0,1.0,-2.756708860397339,1.188960075378418,1.5677489042282104,0.5664088129997253,0.9375479817390442,0.9375479817390442,0.0,160.8262176513672,151.0,65296.0859375,0.0,1946.526611328125,1.0,279.1417236328125,283.3906555175781,299.4154663085937,305.61798095703125,293.1499938964844,293.1499938964844,278.8500061035156,33705.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218894720077515,1.0,0.0,0.0,3.6729564666748047,3.672980308532715,9.001706757771899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.591796875,0.0,1541.581298828125,1895.4371337890625,0.0,1057.354736328125,0.9085391759872437,1.0,0.0,3.0,1.0,0.0
17754180,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893828749656677,0.3242818713188171,0.2949370145797729,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631551265716553,0.4292297065258026,0.4090207815170288,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8457706570625305,0.4026558399200439,0.2837864458560943,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8373799920082092,0.3900653421878814,0.3722934424877167,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6789028644561768,0.204216182231903,0.9364914298057556,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1373596191406,297.1707763671875,284.91680908203125,1.0,0.5409533977508545,0.647363007068634,0.647363007068634,1.0,1.0,-2.757187366485596,1.18779456615448,1.5693926811218262,0.5652750730514526,0.8577438592910767,0.8577438592910767,0.0,156.5655517578125,139.0,65874.3203125,0.0,1927.251708984375,1.0,278.85760498046875,283.2895812988281,299.48992919921875,305.8126525878906,293.1499938964844,293.1499938964844,279.1499938964844,38580.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299543976783752,1.0,0.0,0.0,3.5520026683807373,3.5520262718200684,8.418600145887467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2978515625,0.0,1445.6383056640625,1895.4371337890625,0.0,1107.949462890625,0.8860710859298706,1.0,0.0,3.0,1.0,0.0
17754240,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893828749656677,0.3242818713188171,0.2949370145797729,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631551265716553,0.4292297065258026,0.4090207815170288,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8457706570625305,0.4026558399200439,0.2837864458560943,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8373799920082092,0.3900653421878814,0.3722934424877167,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6789028644561768,0.204216182231903,0.9364914298057556,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1373596191406,297.1707763671875,284.91680908203125,1.0,0.5409533977508545,0.647363007068634,0.647363007068634,1.0,1.0,-2.757187366485596,1.18779456615448,1.5693926811218262,0.5652750730514526,0.8577438592910767,0.8577438592910767,0.0,156.5655517578125,139.0,65874.3203125,0.0,1927.251708984375,1.0,278.85760498046875,283.2895812988281,299.48992919921875,305.8126525878906,293.1499938964844,293.1499938964844,279.1499938964844,38580.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299543976783752,1.0,0.0,0.0,3.5520026683807373,3.5520262718200684,8.418600145887467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.2978515625,0.0,1445.6383056640625,1895.4371337890625,0.0,1107.949462890625,0.8860710859298706,1.0,0.0,3.0,1.0,0.0
