time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7938023805618286,0.3245765268802643,0.2948604822158813,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8681803941726685,0.4299730956554413,0.4093876779079437,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8502979278564453,0.4030741751194,0.2838210165500641,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8418999314308167,0.3906227648258209,0.372506320476532,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6827151775360107,0.2043060362339019,0.9357686042785645,285.0299072265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1498107910156,297.17218017578125,285.03271484375,1.0,0.538655161857605,0.646373450756073,0.646373450756073,1.0,1.0,-2.756960868835449,1.1869995594024658,1.5699613094329834,0.564516544342041,0.9410958290100098,0.9410958290100098,0.0,153.0799560546875,139.0,65274.66796875,0.0,1910.51904296875,1.0,279.1000061035156,283.41534423828125,299.44696044921875,305.6136474609375,293.1499938964844,293.1499938964844,279.1499938964844,33766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224626898765564,1.0,0.0,0.0,3.6109752655029297,3.6109986305236816,8.700462217348104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.546875,0.0,1473.654296875,1895.4371337890625,0.0,1060.89501953125,0.896830141544342,1.0,0.0,3.0,1.0,0.0
17754360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7999275922775269,0.3250015079975128,0.2950651049613952,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8749997615814209,0.4308539927005768,0.4100203812122345,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565503358840942,0.4036262035369873,0.284064918756485,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8480618596076965,0.3912990689277649,0.3729521632194519,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6879841685295105,0.2044876813888549,0.9356536269187928,285.0106201171875,284.95001220703125,299.4639892578125,296.5035400390625,298.1630554199219,297.1749267578125,285.00836181640625,1.0,0.536062479019165,0.6454461812973022,0.6454461812973022,1.0,1.0,-2.7586565017700195,1.1871289014816284,1.5715276002883911,0.5642911195755005,0.9527326226234436,0.9527326226234436,0.0,148.7475128173828,127.0,65530.0,0.0,1892.7928466796875,1.0,279.142333984375,283.391357421875,299.4823303222656,305.7022705078125,293.1499938964844,293.1499938964844,278.8500061035156,32974.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211427450180054,1.0,0.0,0.0,3.6883113384246826,3.6883351802825928,9.077127742784796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.0869140625,0.0,1553.333984375,1895.4371337890625,0.0,1052.755615234375,0.9115575551986694,1.0,0.0,3.0,1.0,0.0
17754420,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8128886222839355,0.324838250875473,0.2947974503040313,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901565670967102,0.43173748254776,0.4106959998607635,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8704964518547058,0.4037553369998932,0.284056156873703,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8618871569633484,0.3918437361717224,0.3732941150665283,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.699623703956604,0.2044338136911392,0.9341842532157898,284.9083557128906,284.95001220703125,299.5201416015625,296.5321044921875,298.18487548828125,297.1727600097656,284.9106140136719,1.0,0.529941201210022,0.6435916423797607,0.6435916423797607,1.0,1.0,-2.757788181304932,1.1853731870651243,1.5724148750305176,0.5629171133041382,0.8617035150527954,0.8617035150527954,0.0,139.5274200439453,115.0,66116.8515625,0.0,1848.093017578125,1.0,278.857421875,283.2782592773437,299.54998779296875,305.8918151855469,293.1499938964844,293.1499938964844,279.1499938964844,38537.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297023892402649,1.0,0.0,0.0,3.5735857486724854,3.5736093521118164,8.521218433088507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.6982421875,0.0,1468.395751953125,1895.4371337890625,0.0,1106.34326171875,0.8907192349433899,1.0,0.0,3.0,1.0,0.0
17754480,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8128886222839355,0.324838250875473,0.2947974503040313,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901565670967102,0.43173748254776,0.4106959998607635,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8704964518547058,0.4037553369998932,0.284056156873703,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8618871569633484,0.3918437361717224,0.3732941150665283,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.699623703956604,0.2044338136911392,0.9341842532157898,284.9083557128906,284.95001220703125,299.5201416015625,296.5321044921875,298.18487548828125,297.1727600097656,284.9106140136719,1.0,0.529941201210022,0.6435916423797607,0.6435916423797607,1.0,1.0,-2.757788181304932,1.1853731870651243,1.5724148750305176,0.5629171133041382,0.8617035150527954,0.8617035150527954,0.0,139.5274200439453,115.0,66116.8515625,0.0,1848.093017578125,1.0,278.857421875,283.2782592773437,299.54998779296875,305.8918151855469,293.1499938964844,293.1499938964844,279.1499938964844,38537.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297023892402649,1.0,0.0,0.0,3.5735857486724854,3.5736093521118164,8.521218433088507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.6982421875,0.0,1468.395751953125,1895.4371337890625,0.0,1106.34326171875,0.8907192349433899,1.0,0.0,3.0,1.0,0.0
17754540,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8292902112007141,0.3256066143512726,0.29484423995018,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9108346104621888,0.4334341287612915,0.411637932062149,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8897004723548889,0.404766321182251,0.2842649817466736,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8809163570404053,0.3931179940700531,0.37386155128479,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7148897051811218,0.2047908306121826,0.9331790208816528,285.0084533691406,284.95001220703125,299.57598876953125,296.560302734375,298.21044921875,297.17730712890625,285.006103515625,1.0,0.5231101512908936,0.6417371034622192,0.6417371034622192,1.0,1.0,-2.758694648742676,1.1844463348388672,1.574248433113098,0.5618249773979187,0.957203447818756,0.957203447818756,0.0,128.85340881347656,103.0,65742.234375,0.0,1799.2933349609375,1.0,279.1427001953125,283.38409423828125,299.5389709472656,305.7744445800781,293.1499938964844,293.1499938964844,278.8500061035156,33032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620773196220398,1.0,0.0,0.0,3.7069597244262695,3.706983804702759,9.169148711407616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.5556640625,0.0,1574.9193115234375,1895.4371337890625,0.0,1050.4849853515625,0.9156750440597534,1.0,0.0,3.0,1.0,0.0
17754600,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8292902112007141,0.3256066143512726,0.29484423995018,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9108346104621888,0.4334341287612915,0.411637932062149,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8897004723548889,0.404766321182251,0.2842649817466736,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8809163570404053,0.3931179940700531,0.37386155128479,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7148897051811218,0.2047908306121826,0.9331790208816528,285.0084533691406,284.95001220703125,299.57598876953125,296.560302734375,298.21044921875,297.17730712890625,285.006103515625,1.0,0.5231101512908936,0.6417371034622192,0.6417371034622192,1.0,1.0,-2.758694648742676,1.1844463348388672,1.574248433113098,0.5618249773979187,0.957203447818756,0.957203447818756,0.0,128.85340881347656,103.0,65742.234375,0.0,1799.2933349609375,1.0,279.1427001953125,283.38409423828125,299.5389709472656,305.7744445800781,293.1499938964844,293.1499938964844,278.8500061035156,33032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620773196220398,1.0,0.0,0.0,3.7069597244262695,3.706983804702759,9.169148711407616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.5556640625,0.0,1574.9193115234375,1895.4371337890625,0.0,1050.4849853515625,0.9156750440597534,1.0,0.0,3.0,1.0,0.0
17754660,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8485255837440491,0.325502336025238,0.294570118188858,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9377149939537048,0.4343973994255066,0.4123224318027496,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9130472540855408,0.4049520492553711,0.2842483818531036,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.903757393360138,0.3937089443206787,0.3741868734359741,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7312708497047424,0.2048186659812927,0.9317807555198668,284.9057922363281,284.95001220703125,299.63153076171875,296.5881042480469,298.2321472167969,297.17559814453125,284.908203125,1.0,0.5158328413963318,0.639924168586731,0.639924168586731,1.0,1.0,-2.757884979248047,1.1827090978622437,1.5751758813858032,0.5604469180107117,0.8642498254776001,0.8642498254776001,0.0,117.97517395019533,91.0,66327.8359375,0.0,1746.91455078125,1.0,278.8572998046875,283.27099609375,299.60565185546875,305.9622497558594,293.1499938964844,293.1499938964844,279.1499938964844,38607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292508840560913,1.0,0.0,0.0,3.5905261039733887,3.590550184249878,8.60219927290018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3828125,0.0,1487.196044921875,1895.4371337890625,0.0,1103.469482421875,0.8945146203041077,1.0,0.0,3.0,1.0,0.0
17754720,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8485255837440491,0.325502336025238,0.294570118188858,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9377149939537048,0.4343973994255066,0.4123224318027496,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9130472540855408,0.4049520492553711,0.2842483818531036,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.903757393360138,0.3937089443206787,0.3741868734359741,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7312708497047424,0.2048186659812927,0.9317807555198668,284.9057922363281,284.95001220703125,299.63153076171875,296.5881042480469,298.2321472167969,297.17559814453125,284.908203125,1.0,0.5158328413963318,0.639924168586731,0.639924168586731,1.0,1.0,-2.757884979248047,1.1827090978622437,1.5751758813858032,0.5604469180107117,0.8642498254776001,0.8642498254776001,0.0,117.97517395019533,91.0,66327.8359375,0.0,1746.91455078125,1.0,278.8572998046875,283.27099609375,299.60565185546875,305.9622497558594,293.1499938964844,293.1499938964844,279.1499938964844,38607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292508840560913,1.0,0.0,0.0,3.5905261039733887,3.590550184249878,8.60219927290018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3828125,0.0,1487.196044921875,1895.4371337890625,0.0,1103.469482421875,0.8945146203041077,1.0,0.0,3.0,1.0,0.0
17754780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8752837181091309,0.3263347446918487,0.2946348786354065,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9705791473388672,0.4361895322799682,0.4133126139640808,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9468824863433838,0.4060300290584564,0.2844724059104919,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.937091827392578,0.3950359225273132,0.3747605085372925,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7529164552688599,0.2052503824234008,0.9309307336807252,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2575988769531,297.1805725097656,285.0068664550781,1.0,0.5082969069480896,0.6381112337112427,0.6381112337112427,1.0,1.0,-2.759083271026612,1.181912541389465,1.5771706104278564,0.5593840479850769,0.9615580439567566,0.9615580439567566,0.0,106.33827209472656,79.0,65941.1875,0.0,1693.982666015625,1.0,279.142822265625,283.3798828125,299.5941467285156,305.84332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33067.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620302140712738,1.0,0.0,0.0,3.721956968307495,3.721981048583984,9.243489671462156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3994140625,0.0,1592.3299560546875,1895.4371337890625,0.0,1047.59619140625,0.919089138507843,1.0,0.0,3.0,1.0,0.0
17754840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8752837181091309,0.3263347446918487,0.2946348786354065,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9705791473388672,0.4361895322799682,0.4133126139640808,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9468824863433838,0.4060300290584564,0.2844724059104919,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.937091827392578,0.3950359225273132,0.3747605085372925,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7529164552688599,0.2052503824234008,0.9309307336807252,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2575988769531,297.1805725097656,285.0068664550781,1.0,0.5082969069480896,0.6381112337112427,0.6381112337112427,1.0,1.0,-2.759083271026612,1.181912541389465,1.5771706104278564,0.5593840479850769,0.9615580439567566,0.9615580439567566,0.0,106.33827209472656,79.0,65941.1875,0.0,1693.982666015625,1.0,279.142822265625,283.3798828125,299.5941467285156,305.84332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33067.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620302140712738,1.0,0.0,0.0,3.721956968307495,3.721981048583984,9.243489671462156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.3994140625,0.0,1592.3299560546875,1895.4371337890625,0.0,1047.59619140625,0.919089138507843,1.0,0.0,3.0,1.0,0.0
17754900,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8919159770011902,0.3263765573501587,0.2946851253509521,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9871051907539368,0.4367826282978058,0.4138444066047668,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9657586812973022,0.4062210619449615,0.2846062779426574,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9567887187004088,0.3954190015792846,0.375082790851593,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7665818929672241,0.2053378969430923,0.9306934475898744,284.8708801269531,284.95001220703125,299.71417236328125,296.62908935546875,298.2687683105469,297.1806030273437,284.86669921875,1.0,0.5045108795166016,0.6372047662734985,0.6372047662734985,1.0,1.0,-2.7600505352020264,1.1816625595092771,1.578387975692749,0.5590142011642456,0.8672696352005005,0.8672696352005005,0.0,100.48125457763672,79.0,66802.65625,0.0,1667.85546875,1.0,278.8960876464844,283.225830078125,299.66961669921875,306.0952453613281,293.1499938964844,293.1499938964844,278.8500061035156,37360.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278915405273438,1.0,0.0,0.0,3.6923224925994873,3.692347288131714,9.096881967707304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.720703125,0.0,1591.060791015625,1895.4371337890625,0.0,1094.8487548828125,0.913434624671936,1.0,0.0,3.0,1.0,0.0
17754960,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9084880352020264,0.3262575268745422,0.2943932116031647,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.4372791051864624,0.4124083817005157,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9821260571479796,0.4062460958957672,0.284483402967453,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.974299132823944,0.3956494629383087,0.3751141726970672,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7804296016693115,0.2053355574607849,0.929784059524536,284.9040222167969,284.95001220703125,299.7415466308594,296.6425170898437,298.2789611816406,297.1791076660156,284.9060974121094,1.0,0.5004991292953491,0.6363090872764587,0.6363090872764587,1.0,1.0,-2.756990432739258,1.1795201301574707,1.577470302581787,0.5578299164772034,0.8668035268783569,0.8668035268783569,0.0,95.19384765625,97.0,66521.609375,0.0,1638.3714599609375,1.0,278.85748291015625,283.2639465332031,299.6601257324219,306.0316772460937,293.1499938964844,293.1499938964844,279.1499938964844,38617.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287789344787598,1.0,0.0,0.0,3.607387781143189,3.6074118614196777,8.683182386448607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1865234375,0.0,1505.62939453125,1895.4371337890625,0.0,1100.47119140625,0.8981816172599792,1.0,0.0,3.0,1.0,0.0
17755020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.911078691482544,0.3266219794750213,0.2944669723510742,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.4387672543525696,0.4095751941204071,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9843984246253968,0.4067504703998565,0.2846438884735107,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9768751859664916,0.3962996304035187,0.3755070567131042,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7825053930282593,0.2055402100086212,0.9300777912139891,285.0264587402344,284.95001220703125,299.7720642089844,296.6574401855469,298.2932434082031,297.1824645996094,285.0272521972656,1.0,0.5002745389938354,0.6353059411048889,0.6353059411048889,1.0,1.0,-2.7544734477996826,1.177628755569458,1.576844573020935,0.556220293045044,0.954799473285675,0.954799473285675,0.0,94.41487121582033,97.0,65850.3359375,0.0,1631.1712646484375,1.0,279.1110534667969,283.3964538574219,299.6145935058594,305.82745361328125,293.1499938964844,293.1499938964844,279.1499938964844,33608.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205809712409973,1.0,0.0,0.0,3.6707584857940674,3.6707823276519775,8.990936635200342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.3603515625,0.0,1538.3895263671875,1895.4371337890625,0.0,1049.305419921875,0.90972101688385,1.0,0.0,3.0,1.0,0.0
17755080,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9096494913101196,0.3270032107830047,0.2948310673236847,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.4400099217891693,0.4118225574493408,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.983214795589447,0.4072523713111877,0.2850048243999481,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9756973385810852,0.3969094157218933,0.3760924637317657,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7813511490821838,0.2057707905769348,0.9311472177505492,285.0110168457031,284.95001220703125,299.7959899902344,296.6690673828125,298.3053283691406,297.1863708496094,285.00933837890625,1.0,0.501684308052063,0.6345177292823792,0.6345177292823792,1.0,1.0,-2.7600207328796387,1.1796070337295532,1.5804136991500854,0.5568558573722839,0.965049684047699,0.965049684047699,0.0,95.1038818359375,115.0,66103.1796875,0.0,1642.52392578125,1.0,279.1429443359375,283.3775939941406,299.6466979980469,305.9051818847656,293.1499938964844,293.1499938964844,278.8500061035156,33121.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196233630180359,1.0,0.0,0.0,3.732603788375856,3.732628107070923,9.296448411078018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.3828125,0.0,1605.0037841796875,1895.4371337890625,0.0,1043.4434814453125,0.921573519706726,1.0,0.0,3.0,1.0,0.0
17755140,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8883146643638611,0.3267922401428222,0.2951590418815613,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9860575795173644,0.4408557116985321,0.4178275763988495,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.962370991706848,0.4073720872402191,0.2854800224304199,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9540120363235474,0.3974287807941437,0.3770766258239746,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7638576626777649,0.2058018743991851,0.933220386505127,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3258056640625,297.183349609375,284.91162109375,1.0,0.5082790851593018,0.6327264308929443,0.6327264308929443,1.0,1.0,-2.771758794784546,1.1835970878601074,1.5881617069244385,0.5585211515426636,0.876627504825592,0.876627504825592,0.0,102.29170989990234,133.0,67010.90625,0.0,1693.8204345703125,1.0,278.8570251464844,283.2591552734375,299.7164001464844,306.1148986816406,293.1499938964844,293.1499938964844,279.1499938964844,38220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287574768066406,1.0,0.0,0.0,3.636895895004273,3.636920213699341,8.825819577396032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1279296875,0.0,1535.1915283203125,1895.4371337890625,0.0,1100.3349609375,0.9044179916381836,1.0,0.0,3.0,1.0,0.0
17755200,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8883146643638611,0.3267922401428222,0.2951590418815613,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9860575795173644,0.4408557116985321,0.4178275763988495,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.962370991706848,0.4073720872402191,0.2854800224304199,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9540120363235474,0.3974287807941437,0.3770766258239746,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7638576626777649,0.2058018743991851,0.933220386505127,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3258056640625,297.183349609375,284.91162109375,1.0,0.5082790851593018,0.6327264308929443,0.6327264308929443,1.0,1.0,-2.771758794784546,1.1835970878601074,1.5881617069244385,0.5585211515426636,0.876627504825592,0.876627504825592,0.0,102.29170989990234,133.0,67010.90625,0.0,1693.8204345703125,1.0,278.8570251464844,283.2591552734375,299.7164001464844,306.1148986816406,293.1499938964844,293.1499938964844,279.1499938964844,38220.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287574768066406,1.0,0.0,0.0,3.636895895004273,3.636920213699341,8.825819577396032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.1279296875,0.0,1535.1915283203125,1895.4371337890625,0.0,1100.3349609375,0.9044179916381836,1.0,0.0,3.0,1.0,0.0
17755260,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.852746844291687,0.3252820372581482,0.2945005297660827,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9481966495513916,0.440304160118103,0.4180222451686859,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9196471571922302,0.4061276912689209,0.2851680219173431,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.911240816116333,0.3963701128959656,0.3768880069255829,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7339991331100464,0.2037213146686554,0.928484320640564,285.0056457519531,284.95001220703125,299.9037780761719,296.720947265625,298.3363037109375,297.1644592285156,285.0027770996094,1.0,0.516634464263916,0.630840539932251,0.630840539932251,1.0,1.0,-2.765044689178467,1.178980588912964,1.5860639810562134,0.5555116534233093,0.970549702644348,0.970549702644348,0.0,116.1507797241211,151.0,66400.3515625,0.0,1749.114501953125,1.0,279.1431884765625,283.3643493652344,299.701171875,305.9886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33234.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203263401985168,1.0,0.0,0.0,3.762364625930786,3.7623891830444336,9.445284376852214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.5830078125,0.0,1640.4786376953125,1895.4371337890625,0.0,1047.744384765625,0.9282694458961488,1.0,0.0,3.0,1.0,0.0
17755320,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.852746844291687,0.3252820372581482,0.2945005297660827,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9481966495513916,0.440304160118103,0.4180222451686859,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9196471571922302,0.4061276912689209,0.2851680219173431,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.911240816116333,0.3963701128959656,0.3768880069255829,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7339991331100464,0.2037213146686554,0.928484320640564,285.0056457519531,284.95001220703125,299.9037780761719,296.720947265625,298.3363037109375,297.1644592285156,285.0027770996094,1.0,0.516634464263916,0.630840539932251,0.630840539932251,1.0,1.0,-2.765044689178467,1.178980588912964,1.5860639810562134,0.5555116534233093,0.970549702644348,0.970549702644348,0.0,116.1507797241211,151.0,66400.3515625,0.0,1749.114501953125,1.0,279.1431884765625,283.3643493652344,299.701171875,305.9886779785156,293.1499938964844,293.1499938964844,278.8500061035156,33234.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203263401985168,1.0,0.0,0.0,3.762364625930786,3.7623891830444336,9.445284376852214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.5830078125,0.0,1640.4786376953125,1895.4371337890625,0.0,1047.744384765625,0.9282694458961488,1.0,0.0,3.0,1.0,0.0
17755380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8237020373344421,0.323816180229187,0.2938563525676727,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9101012349128724,0.4399757385253906,0.4183732569217682,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8847396373748779,0.4049316048622131,0.2848539054393768,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8776705861091614,0.3954482972621918,0.376692920923233,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7079688906669617,0.2019947618246078,0.9235636591911316,284.8960266113281,284.95001220703125,299.9574890136719,296.7465515136719,298.3490600585937,297.1496887207031,284.8988647460937,1.0,0.526055634021759,0.6289545893669128,0.6289545893669128,1.0,1.0,-2.758166790008545,1.1742832660675049,1.58388352394104,0.5523608922958374,0.8673772215843201,0.8673772215843201,0.0,131.8260498046875,169.0,66757.4921875,0.0,1812.5074462890625,1.0,278.8569641113281,283.2489624023437,299.7598571777344,306.15155029296875,293.1499938964844,293.1499938964844,279.1499938964844,39082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278693675994873,1.0,0.0,0.0,3.630928754806519,3.630953311920166,8.796881729722372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.8330078125,0.0,1535.0006103515625,1895.4371337890625,0.0,1094.7086181640625,0.9038121104240416,1.0,0.0,3.0,1.0,0.0
17755440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8237020373344421,0.323816180229187,0.2938563525676727,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9101012349128724,0.4399757385253906,0.4183732569217682,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8847396373748779,0.4049316048622131,0.2848539054393768,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8776705861091614,0.3954482972621918,0.376692920923233,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7079688906669617,0.2019947618246078,0.9235636591911316,284.8960266113281,284.95001220703125,299.9574890136719,296.7465515136719,298.3490600585937,297.1496887207031,284.8988647460937,1.0,0.526055634021759,0.6289545893669128,0.6289545893669128,1.0,1.0,-2.758166790008545,1.1742832660675049,1.58388352394104,0.5523608922958374,0.8673772215843201,0.8673772215843201,0.0,131.8260498046875,169.0,66757.4921875,0.0,1812.5074462890625,1.0,278.8569641113281,283.2489624023437,299.7598571777344,306.15155029296875,293.1499938964844,293.1499938964844,279.1499938964844,39082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278693675994873,1.0,0.0,0.0,3.630928754806519,3.630953311920166,8.796881729722372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.8330078125,0.0,1535.0006103515625,1895.4371337890625,0.0,1094.7086181640625,0.9038121104240416,1.0,0.0,3.0,1.0,0.0
17755500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.811475396156311,0.3236489295959472,0.2937404811382293,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.895590603351593,0.440355122089386,0.4187831282615661,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.870795726776123,0.404882937669754,0.2848512530326843,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8640450835227966,0.3954649567604065,0.3767882883548736,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6959179639816284,0.2014563381671905,0.9219471216201782,285.0209350585937,284.95001220703125,299.9843139648437,296.7593078613281,298.3585510253906,297.1476135253906,285.02423095703125,1.0,0.5310930013656616,0.6280116438865662,0.6280116438865662,1.0,1.0,-2.7566816806793213,1.172844648361206,1.5838370323181152,0.5511640906333923,0.9528781175613404,0.9528781175613404,0.0,139.82815551757812,169.0,66041.234375,0.0,1847.8612060546875,1.0,279.10174560546875,283.3851928710937,299.7130432128906,305.9365539550781,293.1499938964844,293.1499938964844,279.1499938964844,34240.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198204159736633,1.0,0.0,0.0,3.679903984069824,3.6799280643463135,9.035792913891784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.962890625,0.0,1553.4183349609375,1895.4371337890625,0.0,1044.6475830078125,0.9126134514808656,1.0,0.0,3.0,1.0,0.0
17755560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8004106879234314,0.3236863315105438,0.2940265536308288,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8834803104400635,0.4409513473510742,0.419597327709198,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8591189384460449,0.4050527513027191,0.285159170627594,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.852654218673706,0.395688533782959,0.377252846956253,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6855438351631165,0.2010858505964279,0.9214850664138794,285.0070495605469,284.95001220703125,300.0111389160156,296.77203369140625,298.36968994140625,297.1481018066406,285.0051574707031,1.0,0.5364217758178711,0.6272223591804504,0.6272223591804504,1.0,1.0,-2.758373737335205,1.1729803085327148,1.5853934288024902,0.5508661866188049,0.9661173224449158,0.9661173224449158,0.0,147.72286987304688,187.0,66237.875,0.0,1887.5970458984373,1.0,279.1428527832031,283.3664245605469,299.7469787597656,306.0186462402344,293.1499938964844,293.1499938964844,278.8500061035156,33349.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618126630783081,1.0,0.0,0.0,3.750214338302612,3.75023889541626,9.384377790411236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.8408203125,0.0,1627.17333984375,1895.4371337890625,0.0,1034.3294677734375,0.9257899522781372,1.0,0.0,3.0,1.0,0.0
17755620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7788873910903931,0.3227788209915161,0.2940711379051208,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8609349727630615,0.4413281083106994,0.4208115041255951,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.837655782699585,0.4044714868068695,0.2854118049144745,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8317841291427612,0.3953820765018463,0.3778164088726043,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6662142872810364,0.2000393271446228,0.9203249216079712,284.90338134765625,284.95001220703125,300.064697265625,296.7973937988281,298.38775634765625,297.14208984375,284.90606689453125,1.0,0.5473694801330566,0.6256437301635742,0.6256437301635742,1.0,1.0,-2.7594778537750244,1.17218279838562,1.5872950553894043,0.5498358011245728,0.871244490146637,0.871244490146637,0.0,164.7053985595703,175.0,66823.7890625,0.0,1969.2135009765625,1.0,278.85699462890625,283.251708984375,299.8130798339844,306.204833984375,293.1499938964844,293.1499938964844,279.1499938964844,38732.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262152791023254,1.0,0.0,0.0,3.632596492767334,3.6326208114624015,8.804964863884379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.7919921875,0.0,1534.2381591796875,1895.4371337890625,0.0,1084.2838134765625,0.9039354920387268,1.0,0.0,3.0,1.0,0.0
17755680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7788873910903931,0.3227788209915161,0.2940711379051208,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8609349727630615,0.4413281083106994,0.4208115041255951,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.837655782699585,0.4044714868068695,0.2854118049144745,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8317841291427612,0.3953820765018463,0.3778164088726043,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6662142872810364,0.2000393271446228,0.9203249216079712,284.90338134765625,284.95001220703125,300.064697265625,296.7973937988281,298.38775634765625,297.14208984375,284.90606689453125,1.0,0.5473694801330566,0.6256437301635742,0.6256437301635742,1.0,1.0,-2.7594778537750244,1.17218279838562,1.5872950553894043,0.5498358011245728,0.871244490146637,0.871244490146637,0.0,164.7053985595703,175.0,66823.7890625,0.0,1969.2135009765625,1.0,278.85699462890625,283.251708984375,299.8130798339844,306.204833984375,293.1499938964844,293.1499938964844,279.1499938964844,38732.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262152791023254,1.0,0.0,0.0,3.632596492767334,3.6326208114624015,8.804964863884379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.7919921875,0.0,1534.2381591796875,1895.4371337890625,0.0,1084.2838134765625,0.9039354920387268,1.0,0.0,3.0,1.0,0.0
17755740,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7735182642936707,0.3228621482849121,0.294060081243515,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8559643626213074,0.442618578672409,0.4219558835029602,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8325299024581909,0.4048502743244171,0.2856121659278869,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8268288373947144,0.395882248878479,0.3782397508621216,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6609835624694824,0.1995014399290084,0.9180790781974792,285.0107116699219,284.95001220703125,300.11822509765625,296.8226013183594,298.4107971191406,297.1448669433594,285.00830078125,1.0,0.5495815277099609,0.624065101146698,0.624065101146698,1.0,1.0,-2.758888959884644,1.1706037521362305,1.588285207748413,0.5482930541038513,0.971433162689209,0.971433162689209,0.0,169.45437622070312,163.0,66344.1015625,0.0,1990.6265869140625,1.0,279.14312744140625,283.36474609375,299.8006286621094,306.0805969238281,293.1499938964844,293.1499938964844,278.8500061035156,33190.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171937584877014,1.0,0.0,0.0,3.758468627929688,3.758493423461914,9.425733651369228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.890625,0.0,1635.57958984375,1895.4371337890625,0.0,1028.6790771484375,0.9274186491966248,1.0,0.0,3.0,1.0,0.0
17755800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7735182642936707,0.3228621482849121,0.294060081243515,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8559643626213074,0.442618578672409,0.4219558835029602,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8325299024581909,0.4048502743244171,0.2856121659278869,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8268288373947144,0.395882248878479,0.3782397508621216,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6609835624694824,0.1995014399290084,0.9180790781974792,285.0107116699219,284.95001220703125,300.11822509765625,296.8226013183594,298.4107971191406,297.1448669433594,285.00830078125,1.0,0.5495815277099609,0.624065101146698,0.624065101146698,1.0,1.0,-2.758888959884644,1.1706037521362305,1.588285207748413,0.5482930541038513,0.971433162689209,0.971433162689209,0.0,169.45437622070312,163.0,66344.1015625,0.0,1990.6265869140625,1.0,279.14312744140625,283.36474609375,299.8006286621094,306.0805969238281,293.1499938964844,293.1499938964844,278.8500061035156,33190.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171937584877014,1.0,0.0,0.0,3.758468627929688,3.758493423461914,9.425733651369228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.890625,0.0,1635.57958984375,1895.4371337890625,0.0,1028.6790771484375,0.9274186491966248,1.0,0.0,3.0,1.0,0.0
17755860,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7754539847373962,0.3221401274204254,0.2935533225536346,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8589715957641602,0.443206787109375,0.4226296544075012,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8347445130348206,0.40445676445961,0.2854445874691009,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8291586637496948,0.3957446217536926,0.3782214224338531,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.662217915058136,0.1987479478120803,0.9147009253501892,284.8994445800781,284.95001220703125,300.1717224121094,296.8476867675781,298.4298400878906,297.1414794921875,284.902099609375,1.0,0.5473923087120056,0.6223240494728088,0.6223240494728088,1.0,1.0,-2.75481390953064,1.1672558784484863,1.5875581502914429,0.5458449125289917,0.871105968952179,0.871105968952179,0.0,167.14479064941406,151.0,66852.3359375,0.0,1973.307861328125,1.0,278.85693359375,283.2449645996094,299.8637084960937,306.2611389160156,293.1499938964844,293.1499938964844,279.1499938964844,38837.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625373125076294,1.0,0.0,0.0,3.639529466629028,3.6395537853240967,8.838605367600394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.1181640625,0.0,1542.7181396484375,1895.4371337890625,0.0,1079.0028076171875,0.90549236536026,1.0,0.0,3.0,1.0,0.0
17755920,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7754539847373962,0.3221401274204254,0.2935533225536346,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8589715957641602,0.443206787109375,0.4226296544075012,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8347445130348206,0.40445676445961,0.2854445874691009,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8291586637496948,0.3957446217536926,0.3782214224338531,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.662217915058136,0.1987479478120803,0.9147009253501892,284.8994445800781,284.95001220703125,300.1717224121094,296.8476867675781,298.4298400878906,297.1414794921875,284.902099609375,1.0,0.5473923087120056,0.6223240494728088,0.6223240494728088,1.0,1.0,-2.75481390953064,1.1672558784484863,1.5875581502914429,0.5458449125289917,0.871105968952179,0.871105968952179,0.0,167.14479064941406,151.0,66852.3359375,0.0,1973.307861328125,1.0,278.85693359375,283.2449645996094,299.8637084960937,306.2611389160156,293.1499938964844,293.1499938964844,279.1499938964844,38837.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625373125076294,1.0,0.0,0.0,3.639529466629028,3.6395537853240967,8.838605367600394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.1181640625,0.0,1542.7181396484375,1895.4371337890625,0.0,1079.0028076171875,0.90549236536026,1.0,0.0,3.0,1.0,0.0
17755980,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7829841375350952,0.3224348425865173,0.2933049499988556,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8679599761962891,0.4447423815727234,0.4235401153564453,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.842455267906189,0.4050400257110595,0.2854534387588501,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8368369936943054,0.3964096307754516,0.378353476524353,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6681898832321167,0.1985018998384475,0.9116270542144777,285.0082397460937,284.95001220703125,300.22515869140625,296.8726501464844,298.45391845703125,297.14678955078125,285.00592041015625,1.0,0.5426620244979858,0.6205829977989197,0.6205829977989197,1.0,1.0,-2.752078056335449,1.1645323038101196,1.58754563331604,0.543519914150238,0.970177173614502,0.970177173614502,0.0,160.36004638671875,139.0,66320.0546875,0.0,1937.158447265625,1.0,279.1431579589844,283.3605041503906,299.849365234375,306.12921142578125,293.1499938964844,293.1499938964844,278.8500061035156,33291.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616028368473053,1.0,0.0,0.0,3.760801076889038,3.7608256340026855,9.437436006010104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.9697265625,0.0,1639.0889892578125,1895.4371337890625,0.0,1021.653564453125,0.928011417388916,1.0,0.0,3.0,1.0,0.0
17756040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7829841375350952,0.3224348425865173,0.2933049499988556,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8679599761962891,0.4447423815727234,0.4235401153564453,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.842455267906189,0.4050400257110595,0.2854534387588501,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8368369936943054,0.3964096307754516,0.378353476524353,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6681898832321167,0.1985018998384475,0.9116270542144777,285.0082397460937,284.95001220703125,300.22515869140625,296.8726501464844,298.45391845703125,297.14678955078125,285.00592041015625,1.0,0.5426620244979858,0.6205829977989197,0.6205829977989197,1.0,1.0,-2.752078056335449,1.1645323038101196,1.58754563331604,0.543519914150238,0.970177173614502,0.970177173614502,0.0,160.36004638671875,139.0,66320.0546875,0.0,1937.158447265625,1.0,279.1431579589844,283.3605041503906,299.849365234375,306.12921142578125,293.1499938964844,293.1499938964844,278.8500061035156,33291.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616028368473053,1.0,0.0,0.0,3.760801076889038,3.7608256340026855,9.437436006010104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.9697265625,0.0,1639.0889892578125,1895.4371337890625,0.0,1021.653564453125,0.928011417388916,1.0,0.0,3.0,1.0,0.0
17756100,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7881352305412292,0.3222123682498932,0.2931819558143616,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8740360140800476,0.4452320635318756,0.4240387976169586,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8477392196655273,0.4049926698207855,0.2854703366756439,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8420608639717102,0.3964561820030212,0.3784296810626983,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6724478006362915,0.1982870399951934,0.9102925062179564,284.8672180175781,284.95001220703125,300.2518615722656,296.88507080078125,298.46435546875,297.1468200683594,284.8626403808594,1.0,0.5397534370422363,0.6197124123573303,0.6197124123573303,1.0,1.0,-2.751042366027832,1.163303017616272,1.58773934841156,0.5425049662590027,0.8733904361724854,0.8733904361724854,0.0,156.06484985351562,139.0,67145.2890625,0.0,1915.3890380859373,1.0,278.895263671875,283.2039794921875,299.9233093261719,306.3777160644531,293.1499938964844,293.1499938964844,278.8500061035156,37481.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233776807785034,1.0,0.0,0.0,3.7296533584594727,3.7296783924102783,9.28175779790763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.5849609375,0.0,1634.935302734375,1895.4371337890625,0.0,1066.564208984375,0.9218943119049072,1.0,0.0,3.0,1.0,0.0
