time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7932373881340027,0.3218383193016052,0.2926893830299377,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.880250871181488,0.4455988109111786,0.424210637807846,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8531073927879333,0.4047921895980835,0.2852106392383575,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8473909497261047,0.3963557183742523,0.3781800866127014,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.676790714263916,0.1980023235082626,0.9082382917404176,284.8991394042969,284.95001220703125,300.2785339355469,296.8974609375,298.473876953125,297.1452941894531,284.9018249511719,1.0,0.5364634990692139,0.6189149618148804,0.6189149618148804,1.0,1.0,-2.7475779056549072,1.1610180139541626,1.5865598917007446,0.5409371256828308,0.8704382181167603,0.8704382181167603,0.0,151.656005859375,127.0,66814.9921875,0.0,1889.3394775390625,1.0,278.8572082519531,283.2431030273437,299.9125671386719,306.3082580566406,293.1499938964844,293.1499938964844,279.1499938964844,38885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62399822473526,1.0,0.0,0.0,3.639310121536255,3.6393346786499023,8.83754125879932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.755859375,0.0,1542.835205078125,1895.4371337890625,0.0,1070.421142578125,0.9054439663887024,1.0,0.0,3.0,1.0,0.0
17756220,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8016688227653503,0.3220366835594177,0.2923560440540313,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8902854919433594,0.4466913342475891,0.4247215390205383,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8619744181632996,0.4051920473575592,0.2850964069366455,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8561244010925293,0.3967673480510711,0.3780841827392578,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6839556097984314,0.1979389190673828,0.9061399698257446,285.0274353027344,284.95001220703125,300.31268310546875,296.9132995605469,298.4894714355469,297.1490478515625,285.0257568359375,1.0,0.5319879651069641,0.617894172668457,0.617894172668457,1.0,1.0,-2.7450103759765625,1.1589690446853638,1.5860414505004885,0.5392727255821228,0.9662970304489136,0.9662970304489136,0.0,145.21742248535156,127.0,66182.8671875,0.0,1855.2413330078125,1.0,279.1217041015625,283.3777770996094,299.8707275390625,306.1150817871094,293.1499938964844,293.1499938964844,279.1499938964844,33333.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151459217071533,1.0,0.0,0.0,3.7172930240631104,3.7173171043396,9.220338483828528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.697265625,0.0,1589.012451171875,1895.4371337890625,0.0,1016.3578491210938,0.9194124341011048,1.0,0.0,3.0,1.0,0.0
17756280,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8074744343757629,0.3222106993198395,0.2923798859119415,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8971099257469177,0.4473717510700226,0.42521533370018,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8681409358978271,0.4054879546165466,0.2851950228214264,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8621751070022583,0.3970629274845123,0.3782132565975189,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6889247894287109,0.1979583650827407,0.9054527282714844,285.00885009765625,284.95001220703125,300.3318786621094,296.92218017578125,298.4986572265625,297.15191650390625,285.0065612792969,1.0,0.5294286012649536,0.6173200011253357,0.6173200011253357,1.0,1.0,-2.745079517364502,1.1585041284561155,1.5865753889083862,0.5387175679206848,0.9702972769737244,0.9702972769737244,0.0,141.2532501220703,115.0,66297.578125,0.0,1836.7972412109373,1.0,279.1431579589844,283.3593139648437,299.89898681640625,306.1777038574219,293.1499938964844,293.1499938964844,278.8500061035156,33285.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146840453147888,1.0,0.0,0.0,3.760574102401733,3.76059889793396,9.43629743233032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.3173828125,0.0,1638.7764892578125,1895.4371337890625,0.0,1013.594482421875,0.9279577136039734,1.0,0.0,3.0,1.0,0.0
17756340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8229078650474548,0.3217125833034515,0.291772186756134,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9177047610282898,0.4483857452869415,0.4259700179100036,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8860889673233032,0.4053657054901123,0.2849780619144439,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8799167275428772,0.3970719873905182,0.3780138790607452,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7032211422920227,0.1976179927587509,0.9024391174316406,284.89990234375,284.95001220703125,300.3851928710937,296.94677734375,298.5190734863281,297.1513061523437,284.90264892578125,1.0,0.5218884944915771,0.615725040435791,0.615725040435791,1.0,1.0,-2.741140365600586,1.1552914381027222,1.585849046707153,0.5362653732299805,0.8710773587226868,0.8710773587226868,0.0,130.50930786132812,103.0,66809.515625,0.0,1780.573974609375,1.0,278.85693359375,283.241943359375,299.9621887207031,306.3577575683594,293.1499938964844,293.1499938964844,279.1499938964844,38864.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227400898933411,1.0,0.0,0.0,3.639684200286865,3.6397085189819336,8.839357406031922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.75,0.0,1543.096923828125,1895.4371337890625,0.0,1062.6114501953125,0.9055715799331664,1.0,0.0,3.0,1.0,0.0
17756400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8229078650474548,0.3217125833034515,0.291772186756134,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9177047610282898,0.4483857452869415,0.4259700179100036,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8860889673233032,0.4053657054901123,0.2849780619144439,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8799167275428772,0.3970719873905182,0.3780138790607452,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7032211422920227,0.1976179927587509,0.9024391174316406,284.89990234375,284.95001220703125,300.3851928710937,296.94677734375,298.5190734863281,297.1513061523437,284.90264892578125,1.0,0.5218884944915771,0.615725040435791,0.615725040435791,1.0,1.0,-2.741140365600586,1.1552914381027222,1.585849046707153,0.5362653732299805,0.8710773587226868,0.8710773587226868,0.0,130.50930786132812,103.0,66809.515625,0.0,1780.573974609375,1.0,278.85693359375,283.241943359375,299.9621887207031,306.3577575683594,293.1499938964844,293.1499938964844,279.1499938964844,38864.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227400898933411,1.0,0.0,0.0,3.639684200286865,3.6397085189819336,8.839357406031922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.75,0.0,1543.096923828125,1895.4371337890625,0.0,1062.6114501953125,0.9055715799331664,1.0,0.0,3.0,1.0,0.0
17756460,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8424129486083984,0.3221800029277801,0.2915042042732239,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9459079504013062,0.4502819180488586,0.427049309015274,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9098089933395386,0.4061886370182037,0.2850157022476196,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9031590223312378,0.3978481292724609,0.3780639767646789,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7207183241844177,0.1976976841688156,0.9000207781791687,285.0098876953125,284.95001220703125,300.4384765625,296.97125244140625,298.5440673828125,297.158447265625,285.007568359375,1.0,0.5140504240989685,0.6141931414604187,0.6141931414604187,1.0,1.0,-2.739307403564453,1.1531118154525757,1.586195468902588,0.5341914892196655,0.9716275930404664,0.9716275930404664,0.0,118.9521713256836,91.0,66308.140625,0.0,1723.8497314453125,1.0,279.1431579589844,283.3579406738281,299.94842529296875,306.22821044921875,293.1499938964844,293.1499938964844,278.8500061035156,33253.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134883165359497,1.0,0.0,0.0,3.762421607971192,3.762446165084839,9.445570867683272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.5869140625,0.0,1640.6956787109375,1895.4371337890625,0.0,1006.4671020507812,0.9283568859100342,1.0,0.0,3.0,1.0,0.0
17756520,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8424129486083984,0.3221800029277801,0.2915042042732239,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9459079504013062,0.4502819180488586,0.427049309015274,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9098089933395386,0.4061886370182037,0.2850157022476196,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9031590223312378,0.3978481292724609,0.3780639767646789,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7207183241844177,0.1976976841688156,0.9000207781791687,285.0098876953125,284.95001220703125,300.4384765625,296.97125244140625,298.5440673828125,297.158447265625,285.007568359375,1.0,0.5140504240989685,0.6141931414604187,0.6141931414604187,1.0,1.0,-2.739307403564453,1.1531118154525757,1.586195468902588,0.5341914892196655,0.9716275930404664,0.9716275930404664,0.0,118.9521713256836,91.0,66308.140625,0.0,1723.8497314453125,1.0,279.1431579589844,283.3579406738281,299.94842529296875,306.22821044921875,293.1499938964844,293.1499938964844,278.8500061035156,33253.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134883165359497,1.0,0.0,0.0,3.762421607971192,3.762446165084839,9.445570867683272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.5869140625,0.0,1640.6956787109375,1895.4371337890625,0.0,1006.4671020507812,0.9283568859100342,1.0,0.0,3.0,1.0,0.0
17756580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8662718534469604,0.321766048669815,0.2909499108791351,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9756404757499696,0.451391726732254,0.4278737008571625,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9408800601959229,0.4061861932277679,0.2848643064498901,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9335215091705322,0.3979195952415466,0.3778992593288421,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7399104833602905,0.1974580138921737,0.8973577618598938,284.89990234375,284.95001220703125,300.4917297363281,296.9956359863281,298.5645446777344,297.1581115722656,284.9027099609375,1.0,0.506014347076416,0.6126612424850464,0.6126612424850464,1.0,1.0,-2.736057758331299,1.1502472162246704,1.585810661315918,0.5318986177444458,0.8720733523368835,0.8720733523368835,0.0,107.55876922607422,79.0,66839.2890625,0.0,1665.8843994140625,1.0,278.8569030761719,283.2393798828125,300.0114440917969,306.4095153808594,293.1499938964844,293.1499938964844,279.1499938964844,38834.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216235756874084,1.0,0.0,0.0,3.64337968826294,3.643404006958008,8.857315947352618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.0517578125,0.0,1546.9852294921875,1895.4371337890625,0.0,1055.715576171875,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
17756640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8662718534469604,0.321766048669815,0.2909499108791351,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9756404757499696,0.451391726732254,0.4278737008571625,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9408800601959229,0.4061861932277679,0.2848643064498901,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9335215091705322,0.3979195952415466,0.3778992593288421,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7399104833602905,0.1974580138921737,0.8973577618598938,284.89990234375,284.95001220703125,300.4917297363281,296.9956359863281,298.5645446777344,297.1581115722656,284.9027099609375,1.0,0.506014347076416,0.6126612424850464,0.6126612424850464,1.0,1.0,-2.736057758331299,1.1502472162246704,1.585810661315918,0.5318986177444458,0.8720733523368835,0.8720733523368835,0.0,107.55876922607422,79.0,66839.2890625,0.0,1665.8843994140625,1.0,278.8569030761719,283.2393798828125,300.0114440917969,306.4095153808594,293.1499938964844,293.1499938964844,279.1499938964844,38834.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216235756874084,1.0,0.0,0.0,3.64337968826294,3.643404006958008,8.857315947352618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.0517578125,0.0,1546.9852294921875,1895.4371337890625,0.0,1055.715576171875,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
17756700,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8811290264129639,0.3219542503356933,0.2906731069087982,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9904326796531676,0.4523054659366607,0.4282843172550201,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587342143058776,0.4065676927566528,0.284786969423294,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9517450928688048,0.3982594907283783,0.3777967095375061,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7516616582870483,0.1974887251853943,0.8959373831748962,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.5765075683594,297.1609191894531,285.0285949707031,1.0,0.501894474029541,0.6118952631950378,0.6118952631950378,1.0,1.0,-2.734290361404419,1.1487594842910769,1.5855309963226318,0.5306235551834106,0.9591116905212402,0.9591116905212402,0.0,101.75690460205078,79.0,66145.1015625,0.0,1636.2606201171875,1.0,279.1020812988281,283.3758850097656,299.96453857421875,306.1972045898437,293.1499938964844,293.1499938964844,279.1499938964844,34113.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139094829559326,1.0,0.0,0.0,3.693935871124268,3.693959951400757,9.104833225137554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.998046875,0.0,1568.3160400390625,1895.4371337890625,0.0,1008.972900390625,0.9156373739242554,1.0,0.0,3.0,1.0,0.0
17756760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8971376419067383,0.3222911655902862,0.2907640933990478,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.453485757112503,0.4224938154220581,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.975714385509491,0.4071105122566223,0.2849946022033691,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9693583846092224,0.3987383544445038,0.3780199885368347,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7644734978675842,0.1976060569286346,0.8954014182090759,285.008544921875,284.95001220703125,300.5449523925781,297.0199279785156,298.58935546875,297.16552734375,285.0053405761719,1.0,0.4976285994052887,0.6111323833465576,0.6111323833465576,1.0,1.0,-2.7303311824798584,1.146239161491394,1.5840920209884644,0.5289969444274902,0.9718074798583984,0.9718074798583984,0.0,96.3590316772461,97.0,66280.890625,0.0,1603.6278076171875,1.0,279.1429748535156,283.35369873046875,299.997314453125,306.2791442871094,293.1499938964844,293.1499938964844,278.8500061035156,33261.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124480962753296,1.0,0.0,0.0,3.7654061317443848,3.7654309272766113,9.460562182539434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.91796875,0.0,1644.2540283203125,1895.4371337890625,0.0,1000.298095703125,0.929144322872162,1.0,0.0,3.0,1.0,0.0
17756820,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8964809775352478,0.3218583166599273,0.2906196117401123,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4561259150505066,0.4231846332550049,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9754377007484436,0.4071485102176666,0.2851997017860412,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9690653085708618,0.3987972140312195,0.3782883584499359,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.763933002948761,0.197387009859085,0.8949581384658813,284.9033203125,284.95001220703125,300.5981750488281,297.0440673828125,298.61328125,297.1712341308594,284.9062194824219,1.0,0.4982026517391205,0.6096066236495972,0.6096066236495972,1.0,1.0,-2.7279951572418213,1.1438331604003906,1.5841619968414309,0.5265303254127502,0.8721227049827576,0.8721227049827576,0.0,96.40444946289062,115.0,66747.03125,0.0,1602.266845703125,1.0,278.8576354980469,283.2417297363281,300.0565490722656,306.445556640625,293.1499938964844,293.1499938964844,279.1499938964844,38827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199023127555847,1.0,0.0,0.0,3.637272357940674,3.637296915054321,8.827647093312407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.2763671875,0.0,1540.1397705078125,1895.4371337890625,0.0,1045.1485595703125,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
17756880,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8964809775352478,0.3218583166599273,0.2906196117401123,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4561259150505066,0.4231846332550049,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9754377007484436,0.4071485102176666,0.2851997017860412,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9690653085708618,0.3987972140312195,0.3782883584499359,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.763933002948761,0.197387009859085,0.8949581384658813,284.9033203125,284.95001220703125,300.5981750488281,297.0440673828125,298.61328125,297.1712341308594,284.9062194824219,1.0,0.4982026517391205,0.6096066236495972,0.6096066236495972,1.0,1.0,-2.7279951572418213,1.1438331604003906,1.5841619968414309,0.5265303254127502,0.8721227049827576,0.8721227049827576,0.0,96.40444946289062,115.0,66747.03125,0.0,1602.266845703125,1.0,278.8576354980469,283.2417297363281,300.0565490722656,306.445556640625,293.1499938964844,293.1499938964844,279.1499938964844,38827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199023127555847,1.0,0.0,0.0,3.637272357940674,3.637296915054321,8.827647093312407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.2763671875,0.0,1540.1397705078125,1895.4371337890625,0.0,1045.1485595703125,0.9050877690315248,1.0,0.0,3.0,1.0,0.0
17756940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8804558515548706,0.3224022984504699,0.2910733520984649,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9926512837409972,0.4576738178730011,0.4335306286811828,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9588072299957277,0.408178448677063,0.2858816385269165,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.951681911945343,0.3996588289737701,0.37909796833992,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7508652210235596,0.1975524723529815,0.8962256908416748,285.02642822265625,284.95001220703125,300.6513671875,297.0681457519531,298.6372375488281,297.1757507324219,285.0237731933594,1.0,0.5046607851982117,0.6080808639526367,0.6080808639526367,1.0,1.0,-2.7437548637390137,1.1496286392211914,1.5941263437271118,0.5285974144935608,0.9884417057037354,0.9884417057037354,0.0,102.4443588256836,133.0,66634.4921875,0.0,1653.5977783203125,1.0,279.14324951171875,283.3627624511719,300.04962158203125,306.3448181152344,293.1499938964844,293.1499938964844,278.8500061035156,32758.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114874482154846,1.0,0.0,0.0,3.777386426925659,3.7774112224578857,9.520858839096036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.400390625,0.0,1654.4661865234375,1895.4371337890625,0.0,994.6275024414062,0.9314598441123962,1.0,0.0,3.0,1.0,0.0
17757000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8804558515548706,0.3224022984504699,0.2910733520984649,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9926512837409972,0.4576738178730011,0.4335306286811828,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9588072299957277,0.408178448677063,0.2858816385269165,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.951681911945343,0.3996588289737701,0.37909796833992,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7508652210235596,0.1975524723529815,0.8962256908416748,285.02642822265625,284.95001220703125,300.6513671875,297.0681457519531,298.6372375488281,297.1757507324219,285.0237731933594,1.0,0.5046607851982117,0.6080808639526367,0.6080808639526367,1.0,1.0,-2.7437548637390137,1.1496286392211914,1.5941263437271118,0.5285974144935608,0.9884417057037354,0.9884417057037354,0.0,102.4443588256836,133.0,66634.4921875,0.0,1653.5977783203125,1.0,279.14324951171875,283.3627624511719,300.04962158203125,306.3448181152344,293.1499938964844,293.1499938964844,278.8500061035156,32758.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114874482154846,1.0,0.0,0.0,3.777386426925659,3.7774112224578857,9.520858839096036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.400390625,0.0,1654.4661865234375,1895.4371337890625,0.0,994.6275024414062,0.9314598441123962,1.0,0.0,3.0,1.0,0.0
17757060,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8511125445365906,0.3218267261981964,0.2913174033164978,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.96319580078125,0.4581697881221771,0.4346324205398559,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9230233430862428,0.4081759750843048,0.2864584028720855,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9156083464622498,0.3996247947216034,0.3798140287399292,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7275125980377197,0.1972005069255828,0.8976866602897644,284.9017333984375,284.95001220703125,300.7045288085937,297.0921325683594,298.6546630859375,297.17022705078125,284.90460205078125,1.0,0.5137343406677246,0.6064225435256958,0.6064225435256958,1.0,1.0,-2.7492246627807617,1.1505688428878784,1.5986558198928833,0.5281415581703186,0.8857232332229614,0.8857232332229614,0.0,114.80696105957033,151.0,67453.1328125,0.0,1719.23095703125,1.0,278.856689453125,283.2265014648437,300.1145935058594,306.5514221191406,293.1499938964844,293.1499938964844,279.1499938964844,38282.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210557818412781,1.0,0.0,0.0,3.687371015548706,3.6873958110809326,9.072499551621148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.3466796875,0.0,1592.39501953125,1895.4371337890625,0.0,1052.220947265625,0.9156049489974976,1.0,0.0,3.0,1.0,0.0
17757120,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8511125445365906,0.3218267261981964,0.2913174033164978,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.96319580078125,0.4581697881221771,0.4346324205398559,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9230233430862428,0.4081759750843048,0.2864584028720855,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9156083464622498,0.3996247947216034,0.3798140287399292,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7275125980377197,0.1972005069255828,0.8976866602897644,284.9017333984375,284.95001220703125,300.7045288085937,297.0921325683594,298.6546630859375,297.17022705078125,284.90460205078125,1.0,0.5137343406677246,0.6064225435256958,0.6064225435256958,1.0,1.0,-2.7492246627807617,1.1505688428878784,1.5986558198928833,0.5281415581703186,0.8857232332229614,0.8857232332229614,0.0,114.80696105957033,151.0,67453.1328125,0.0,1719.23095703125,1.0,278.856689453125,283.2265014648437,300.1145935058594,306.5514221191406,293.1499938964844,293.1499938964844,279.1499938964844,38282.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210557818412781,1.0,0.0,0.0,3.687371015548706,3.6873958110809326,9.072499551621148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.3466796875,0.0,1592.39501953125,1895.4371337890625,0.0,1052.220947265625,0.9156049489974976,1.0,0.0,3.0,1.0,0.0
17757180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8255012035369873,0.3220893442630768,0.2918384075164795,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9299522042274476,0.4598090946674347,0.4364289939403534,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8915312886238098,0.4090209007263183,0.2872623205184936,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8850610852241516,0.4002531468868255,0.3807476460933685,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.704859733581543,0.1971165239810943,0.8994783759117126,285.0220031738281,284.95001220703125,300.7577209472656,297.1159973144531,298.6772155761719,297.1734313964844,285.0198974609375,1.0,0.524314820766449,0.6047642230987549,0.6047642230987549,1.0,1.0,-2.7562434673309326,1.1522018909454346,1.6040414571762085,0.5279369354248047,0.9977846741676332,0.9977846741676332,0.0,129.36964416503906,169.0,67098.0390625,0.0,1798.1407470703125,1.0,279.1435546875,283.3497314453125,300.0980529785156,306.4286193847656,293.1499938964844,293.1499938964844,278.8500061035156,32992.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612779974937439,1.0,0.0,0.0,3.8150734901428223,3.815098762512207,9.711786788102472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.5703125,0.0,1701.1702880859375,1895.4371337890625,0.0,1002.2631225585938,0.940127968788147,1.0,0.0,3.0,1.0,0.0
17757240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8255012035369873,0.3220893442630768,0.2918384075164795,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9299522042274476,0.4598090946674347,0.4364289939403534,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8915312886238098,0.4090209007263183,0.2872623205184936,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8850610852241516,0.4002531468868255,0.3807476460933685,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.704859733581543,0.1971165239810943,0.8994783759117126,285.0220031738281,284.95001220703125,300.7577209472656,297.1159973144531,298.6772155761719,297.1734313964844,285.0198974609375,1.0,0.524314820766449,0.6047642230987549,0.6047642230987549,1.0,1.0,-2.7562434673309326,1.1522018909454346,1.6040414571762085,0.5279369354248047,0.9977846741676332,0.9977846741676332,0.0,129.36964416503906,169.0,67098.0390625,0.0,1798.1407470703125,1.0,279.1435546875,283.3497314453125,300.0980529785156,306.4286193847656,293.1499938964844,293.1499938964844,278.8500061035156,32992.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612779974937439,1.0,0.0,0.0,3.8150734901428223,3.815098762512207,9.711786788102472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.5703125,0.0,1701.1702880859375,1895.4371337890625,0.0,1002.2631225585938,0.940127968788147,1.0,0.0,3.0,1.0,0.0
17757300,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8138107061386108,0.3218359351158142,0.2921494543552398,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9142329692840576,0.4603314995765686,0.4374515116214752,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8779865503311157,0.4090927243232727,0.287721037864685,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8716387152671814,0.4002686142921448,0.3812794089317322,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6936625838279724,0.1969228982925415,0.9005889296531677,284.8764038085937,284.95001220703125,300.7843017578125,297.1278991699219,298.6868591308594,297.17236328125,284.8706359863281,1.0,0.5300021171569824,0.6039351224899292,0.6039351224899292,1.0,1.0,-2.760375499725342,1.1532747745513916,1.6071008443832395,0.5280779600143433,0.9021379351615906,0.9021379351615906,0.0,137.2857666015625,169.0,68128.703125,0.0,1841.6829833984373,1.0,278.8938903808594,283.18414306640625,300.1710510253906,306.6884155273437,293.1499938964844,293.1499938964844,278.8500061035156,36545.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205978989601135,1.0,0.0,0.0,3.8027727603912354,3.8027985095977774,9.649261301092338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.5859375,0.0,1714.1259765625,1895.4371337890625,0.0,1049.4090576171875,0.937969982624054,1.0,0.0,3.0,1.0,0.0
17757360,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8012521266937256,0.3213613927364349,0.292080670595169,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8996613025665283,0.4606635570526123,0.4381277561187744,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8646076917648315,0.4089464247226715,0.2878960371017456,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8584741353988647,0.4000802040100097,0.3814806938171386,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6824042797088623,0.1965985745191574,0.9008952379226683,284.8960876464844,284.95001220703125,300.8108825683594,297.1398010253906,298.6950988769531,297.16912841796875,284.8995056152344,1.0,0.5357126593589783,0.6030569672584534,0.6030569672584534,1.0,1.0,-2.7619283199310303,1.153123140335083,1.6088051795959473,0.527554452419281,0.8916237950325012,0.8916237950325012,0.0,145.83766174316406,187.0,67914.609375,0.0,1884.3433837890625,1.0,278.8563537597656,283.2118225097656,300.160888671875,306.6294250488281,293.1499938964844,293.1499938964844,279.1499938964844,38449.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218571662902832,1.0,0.0,0.0,3.7241175174713135,3.724142551422119,9.25422455111402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.20703125,0.0,1635.8992919921875,1895.4371337890625,0.0,1057.155517578125,0.923801600933075,1.0,0.0,3.0,1.0,0.0
17757420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7853216528892517,0.3214680850505829,0.2923370599746704,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8824398517608643,0.4618918299674988,0.4394659698009491,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8484805822372437,0.4095208048820495,0.2884196043014526,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8425859212875366,0.4004472494125366,0.3820502161979675,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6684778928756714,0.1964376121759414,0.9018462300300598,285.0356140136719,284.95001220703125,300.8491516113281,297.1568908691406,298.7110290527344,297.1712646484375,285.0338439941406,1.0,0.5441189408302307,0.6017924547195435,0.6017924547195435,1.0,1.0,-2.766294002532959,1.1538773775100708,1.6124165058135986,0.5271692872047424,1.0,1.0,0.0,158.11846923828125,187.0,67377.890625,0.0,1949.063720703125,1.0,279.1304626464844,283.3549194335937,300.1224365234375,306.4521484375,293.1499938964844,293.1499938964844,279.1499938964844,33113.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133278012275696,1.0,0.0,0.0,3.8130738735198975,3.813098907470703,9.70160726865288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.9521484375,0.0,1699.7174072265625,1895.4371337890625,0.0,1005.51318359375,0.9403935074806212,1.0,0.0,3.0,1.0,0.0
17757480,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7799676656723022,0.3215496838092804,0.2926042079925537,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8766458630561829,0.4624127149581909,0.4401547908782959,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8431461453437805,0.4097955524921417,0.288756400346756,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8373023867607117,0.4006340801715851,0.3824204802513122,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6638129949569702,0.1964037716388702,0.9025748372077942,285.0248107910156,284.95001220703125,300.8640441894531,297.1635131835937,298.7175598144531,297.1726379394531,285.0232849121094,1.0,0.5474720597267151,0.6013007164001465,0.6013007164001465,1.0,1.0,-2.769167900085449,1.1546980142593384,1.6144697666168213,0.5273125171661377,1.0,1.0,0.0,162.85032653808594,175.0,67504.390625,0.0,1975.9461669921875,1.0,279.14373779296875,283.3437805175781,300.1446838378906,306.5028381347656,293.1499938964844,293.1499938964844,278.8500061035156,33254.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134004592895508,1.0,0.0,0.0,3.842974901199341,3.8430004119873047,9.854359177552396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.865234375,0.0,1737.0211181640625,1895.4371337890625,0.0,1005.9447631835938,0.9466372728347778,1.0,0.0,3.0,1.0,0.0
17757540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735533714294434,0.3208100199699402,0.2924140691757202,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705476522445679,0.463306576013565,0.4414731562137604,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8371953964233398,0.4097733497619629,0.2891028523445129,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8313204646110535,0.4004303216934204,0.3826875686645508,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582068204879761,0.1958345621824264,0.9016557931900024,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7350769042969,297.1685485839844,284.8957214355469,1.0,0.5503038763999939,0.5995444655418396,0.5995444655418396,1.0,1.0,-2.770169973373413,1.1533769369125366,1.616793155670166,0.5258005857467651,0.8968407511711121,0.8968407511711121,0.0,168.3609619140625,163.0,68271.0390625,0.0,2003.5650634765625,1.0,278.8568420410156,283.1996459960937,300.2064514160156,306.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38434.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222291588783264,1.0,0.0,0.0,3.7551777362823486,3.755203247070313,9.4092337121765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.8779296875,0.0,1672.0989990234375,1895.4371337890625,0.0,1059.4515380859375,0.9306221604347228,1.0,0.0,3.0,1.0,0.0
17757600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735533714294434,0.3208100199699402,0.2924140691757202,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705476522445679,0.463306576013565,0.4414731562137604,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8371953964233398,0.4097733497619629,0.2891028523445129,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8313204646110535,0.4004303216934204,0.3826875686645508,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582068204879761,0.1958345621824264,0.9016557931900024,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7350769042969,297.1685485839844,284.8957214355469,1.0,0.5503038763999939,0.5995444655418396,0.5995444655418396,1.0,1.0,-2.770169973373413,1.1533769369125366,1.616793155670166,0.5258005857467651,0.8968407511711121,0.8968407511711121,0.0,168.3609619140625,163.0,68271.0390625,0.0,2003.5650634765625,1.0,278.8568420410156,283.1996459960937,300.2064514160156,306.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38434.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222291588783264,1.0,0.0,0.0,3.7551777362823486,3.755203247070313,9.4092337121765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.8779296875,0.0,1672.0989990234375,1895.4371337890625,0.0,1059.4515380859375,0.9306221604347228,1.0,0.0,3.0,1.0,0.0
17757660,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7761240005493164,0.3210925757884979,0.2922806143760681,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8744697570800781,0.465192049741745,0.4428375661373138,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8402547836303711,0.4107846319675445,0.2894946634769439,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8341182470321655,0.4010243415832519,0.3828924894332886,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6600800156593323,0.1957102715969085,0.8999113440513611,285.0208435058594,284.95001220703125,300.97039794921875,297.210693359375,298.7578125,297.1733703613281,285.01910400390625,1.0,0.5485982894897461,0.5978508591651917,0.5978508591651917,1.0,1.0,-2.770263671875,1.1517176628112793,1.6185458898544312,0.5239121913909912,1.0,1.0,0.0,165.951904296875,151.0,67662.6953125,0.0,1992.348388671875,1.0,279.1439819335937,283.3344116210937,300.1894836425781,306.56231689453125,293.1499938964844,293.1499938964844,278.8500061035156,33560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133553385734558,1.0,0.0,0.0,3.861035108566284,3.861060857772827,9.947199259841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.8095703125,0.0,1761.565673828125,1895.4371337890625,0.0,1005.6769409179688,0.9508063793182372,1.0,0.0,3.0,1.0,0.0
17757720,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7761240005493164,0.3210925757884979,0.2922806143760681,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8744697570800781,0.465192049741745,0.4428375661373138,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8402547836303711,0.4107846319675445,0.2894946634769439,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8341182470321655,0.4010243415832519,0.3828924894332886,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6600800156593323,0.1957102715969085,0.8999113440513611,285.0208435058594,284.95001220703125,300.97039794921875,297.210693359375,298.7578125,297.1733703613281,285.01910400390625,1.0,0.5485982894897461,0.5978508591651917,0.5978508591651917,1.0,1.0,-2.770263671875,1.1517176628112793,1.6185458898544312,0.5239121913909912,1.0,1.0,0.0,165.951904296875,151.0,67662.6953125,0.0,1992.348388671875,1.0,279.1439819335937,283.3344116210937,300.1894836425781,306.56231689453125,293.1499938964844,293.1499938964844,278.8500061035156,33560.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133553385734558,1.0,0.0,0.0,3.861035108566284,3.861060857772827,9.947199259841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.8095703125,0.0,1761.565673828125,1895.4371337890625,0.0,1005.6769409179688,0.9508063793182372,1.0,0.0,3.0,1.0,0.0
17757780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829108238220215,0.3205085098743438,0.2917893230915069,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8833339214324951,0.4663397967815399,0.4439185261726379,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8477237224578857,0.4110190570354461,0.2896713316440582,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8411993384361267,0.4009093344211578,0.3827788233757019,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657072305679321,0.1953183561563491,0.8975273966789246,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7762756347656,297.1712951660156,284.8927001953125,1.0,0.5442689657211304,0.5961572527885437,0.5961572527885437,1.0,1.0,-2.768190622329712,1.1490325927734375,1.619158148765564,0.5216621160507202,0.8959663510322571,0.8959663510322571,0.0,159.72579956054688,139.0,68346.3984375,0.0,1959.660888671875,1.0,278.8568115234375,283.19287109375,300.25067138671875,306.7514343261719,293.1499938964844,293.1499938964844,279.1499938964844,38655.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215805411338806,1.0,0.0,0.0,3.764836549758911,3.764862060546875,9.457700116399792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.9326171875,0.0,1685.215576171875,1895.4371337890625,0.0,1055.4500732421875,0.9328908324241638,1.0,0.0,3.0,1.0,0.0
17757840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829108238220215,0.3205085098743438,0.2917893230915069,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8833339214324951,0.4663397967815399,0.4439185261726379,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8477237224578857,0.4110190570354461,0.2896713316440582,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8411993384361267,0.4009093344211578,0.3827788233757019,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657072305679321,0.1953183561563491,0.8975273966789246,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7762756347656,297.1712951660156,284.8927001953125,1.0,0.5442689657211304,0.5961572527885437,0.5961572527885437,1.0,1.0,-2.768190622329712,1.1490325927734375,1.619158148765564,0.5216621160507202,0.8959663510322571,0.8959663510322571,0.0,159.72579956054688,139.0,68346.3984375,0.0,1959.660888671875,1.0,278.8568115234375,283.19287109375,300.25067138671875,306.7514343261719,293.1499938964844,293.1499938964844,279.1499938964844,38655.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215805411338806,1.0,0.0,0.0,3.764836549758911,3.764862060546875,9.457700116399792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.9326171875,0.0,1685.215576171875,1895.4371337890625,0.0,1055.4500732421875,0.9328908324241638,1.0,0.0,3.0,1.0,0.0
17757900,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7876718640327454,0.320616066455841,0.2914848625659942,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8893563151359558,0.4672958850860595,0.4444085657596588,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8529086112976074,0.4115343391895294,0.2897179424762726,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.846125602722168,0.4011573791503906,0.3826399147510528,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6697017550468445,0.1952833533287048,0.8960776925086975,285.0262756347656,284.95001220703125,301.0501708984375,297.2458801269531,298.7873840332031,297.1734924316406,285.0304260253906,1.0,0.5414296984672546,0.5953104496002197,0.5953104496002197,1.0,1.0,-2.7665555477142334,1.147426962852478,1.6191285848617554,0.5203012824058533,0.9886704683303832,0.9886704683303832,0.0,155.61798095703125,139.0,67550.046875,0.0,1937.70556640625,1.0,279.1048278808594,283.34234619140625,300.2032775878906,306.5312194824219,293.1499938964844,293.1499938964844,279.1499938964844,34409.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139254570007324,1.0,0.0,0.0,3.803794860839844,3.803820133209229,9.654447694629198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.396484375,0.0,1698.69384765625,1895.4371337890625,0.0,1009.0680541992188,0.9404298067092896,1.0,0.0,3.0,1.0,0.0
17757960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7941737771034241,0.320943146944046,0.2915472090244293,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8972276449203491,0.4684632420539856,0.4452628195285797,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.859880268573761,0.4122878611087799,0.2900546491146087,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8527408242225647,0.401605486869812,0.3828178644180298,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6751437187194824,0.1953802406787872,0.8954020738601685,285.020263671875,284.95001220703125,301.0767822265625,297.257568359375,298.79998779296875,297.1779479980469,285.0187683105469,1.0,0.5384193062782288,0.5945451855659485,0.5945451855659485,1.0,1.0,-2.767461061477661,1.1470437049865725,1.6204173564910889,0.5196274518966675,1.0,1.0,0.0,150.74114990234375,127.0,67709.8984375,0.0,1916.12548828125,1.0,279.1437683105469,283.3307189941406,300.2351379394531,306.6112365722656,293.1499938964844,293.1499938964844,278.8500061035156,33649.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124629378318787,1.0,0.0,0.0,3.866539001464844,3.8665647506713854,9.97557776827307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.0185546875,0.0,1769.0550537109375,1895.4371337890625,0.0,1000.3861694335938,0.9522022604942322,1.0,0.0,3.0,1.0,0.0
