time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8078469634056091,0.3205027282238006,0.2910469770431518,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9147465229034424,0.4697698354721069,0.4463599324226379,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8750692009925842,0.4127425253391266,0.2902810573577881,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8672434687614441,0.4015971422195434,0.3826569020748138,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6870080232620239,0.1951519250869751,0.8930768370628357,284.8905944824219,284.95001220703125,301.1300048828125,297.2808837890625,298.8191223144531,297.17694091796875,284.8930358886719,1.0,0.5317148566246033,0.5930145978927612,0.5930145978927612,1.0,1.0,-2.765469551086426,1.1445316076278689,1.6209379434585571,0.5175395607948303,0.8968062996864319,0.8968062996864319,0.0,140.77236938476562,115.0,68397.03125,0.0,1866.0072021484373,1.0,278.8568725585937,283.1897277832031,300.29693603515625,306.8013610839844,293.1499938964844,293.1499938964844,279.1499938964844,38668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620596170425415,1.0,0.0,0.0,3.770380735397339,3.770406484603882,9.485576129009132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.560546875,0.0,1691.8953857421875,1895.4371337890625,0.0,1049.3985595703125,0.9340962767601012,1.0,0.0,3.0,1.0,0.0
17758080,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8078469634056091,0.3205027282238006,0.2910469770431518,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9147465229034424,0.4697698354721069,0.4463599324226379,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8750692009925842,0.4127425253391266,0.2902810573577881,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8672434687614441,0.4015971422195434,0.3826569020748138,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6870080232620239,0.1951519250869751,0.8930768370628357,284.8905944824219,284.95001220703125,301.1300048828125,297.2808837890625,298.8191223144531,297.17694091796875,284.8930358886719,1.0,0.5317148566246033,0.5930145978927612,0.5930145978927612,1.0,1.0,-2.765469551086426,1.1445316076278689,1.6209379434585571,0.5175395607948303,0.8968062996864319,0.8968062996864319,0.0,140.77236938476562,115.0,68397.03125,0.0,1866.0072021484373,1.0,278.8568725585937,283.1897277832031,300.29693603515625,306.8013610839844,293.1499938964844,293.1499938964844,279.1499938964844,38668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620596170425415,1.0,0.0,0.0,3.770380735397339,3.770406484603882,9.485576129009132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.560546875,0.0,1691.8953857421875,1895.4371337890625,0.0,1049.3985595703125,0.9340962767601012,1.0,0.0,3.0,1.0,0.0
17758140,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8245927095413208,0.321054071187973,0.2908363044261932,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9391729235649108,0.4720177948474884,0.4477441906929016,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8951929807662964,0.4142060279846191,0.2907415628433227,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8865828514099121,0.4023869037628174,0.3827038109302521,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7025332450866699,0.1953463405370712,0.8911815881729126,285.0224914550781,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.184326171875,285.0212707519531,1.0,0.5244870781898499,0.5914840698242188,0.5914840698242188,1.0,1.0,-2.7652041912078857,1.1428102254867554,1.6223939657211304,0.5156795382499695,1.0,1.0,0.0,129.66636657714844,103.0,67758.0703125,0.0,1813.248779296875,1.0,279.14361572265625,283.32965087890625,300.2821960449219,306.662109375,293.1499938964844,293.1499938964844,278.8500061035156,33746.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115354895591736,1.0,0.0,0.0,3.869794607162476,3.8698203563690186,9.99238295662508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.8642578125,0.0,1773.845703125,1895.4371337890625,0.0,994.9105834960938,0.9529702067375184,1.0,0.0,3.0,1.0,0.0
17758200,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8245927095413208,0.321054071187973,0.2908363044261932,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9391729235649108,0.4720177948474884,0.4477441906929016,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8951929807662964,0.4142060279846191,0.2907415628433227,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8865828514099121,0.4023869037628174,0.3827038109302521,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7025332450866699,0.1953463405370712,0.8911815881729126,285.0224914550781,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.184326171875,285.0212707519531,1.0,0.5244870781898499,0.5914840698242188,0.5914840698242188,1.0,1.0,-2.7652041912078857,1.1428102254867554,1.6223939657211304,0.5156795382499695,1.0,1.0,0.0,129.66636657714844,103.0,67758.0703125,0.0,1813.248779296875,1.0,279.14361572265625,283.32965087890625,300.2821960449219,306.662109375,293.1499938964844,293.1499938964844,278.8500061035156,33746.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115354895591736,1.0,0.0,0.0,3.869794607162476,3.8698203563690186,9.99238295662508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.8642578125,0.0,1773.845703125,1895.4371337890625,0.0,994.9105834960938,0.9529702067375184,1.0,0.0,3.0,1.0,0.0
17758260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437166213989258,0.3207062780857086,0.2903791666030884,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9658873677253724,0.4734159111976623,0.4488871097564697,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.920123815536499,0.4148305058479309,0.2910553216934204,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9098460674285888,0.4024540781974792,0.3825708925724029,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199418544769287,0.1952254325151443,0.8891383409500122,284.8915405273437,284.95001220703125,301.2365417480469,297.327392578125,298.8624572753906,297.1836242675781,284.8940124511719,1.0,0.5169675350189209,0.5899550914764404,0.5899550914764404,1.0,1.0,-2.7637972831726074,1.140532612800598,1.6232647895812988,0.5137048959732056,0.8990716934204102,0.8990716934204102,0.0,118.50257110595705,91.0,68476.265625,0.0,1758.496826171875,1.0,278.8568115234375,283.18682861328125,300.3437805175781,306.8538513183594,293.1499938964844,293.1499938964844,279.1499938964844,38607.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197141408920288,1.0,0.0,0.0,3.777213335037232,3.7772390842437744,9.519986292616522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.412109375,0.0,1699.5479736328125,1895.4371337890625,0.0,1043.9979248046875,0.9356021881103516,1.0,0.0,3.0,1.0,0.0
17758320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437166213989258,0.3207062780857086,0.2903791666030884,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9658873677253724,0.4734159111976623,0.4488871097564697,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.920123815536499,0.4148305058479309,0.2910553216934204,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9098460674285888,0.4024540781974792,0.3825708925724029,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199418544769287,0.1952254325151443,0.8891383409500122,284.8915405273437,284.95001220703125,301.2365417480469,297.327392578125,298.8624572753906,297.1836242675781,284.8940124511719,1.0,0.5169675350189209,0.5899550914764404,0.5899550914764404,1.0,1.0,-2.7637972831726074,1.140532612800598,1.6232647895812988,0.5137048959732056,0.8990716934204102,0.8990716934204102,0.0,118.50257110595705,91.0,68476.265625,0.0,1758.496826171875,1.0,278.8568115234375,283.18682861328125,300.3437805175781,306.8538513183594,293.1499938964844,293.1499938964844,279.1499938964844,38607.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197141408920288,1.0,0.0,0.0,3.777213335037232,3.7772390842437744,9.519986292616522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.412109375,0.0,1699.5479736328125,1895.4371337890625,0.0,1043.9979248046875,0.9356021881103516,1.0,0.0,3.0,1.0,0.0
17758380,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8698534369468689,0.3213269412517547,0.2902054786682129,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9939584136009216,0.4757401049137115,0.4503145813941955,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.95436829328537,0.4164488911628723,0.2916020154953003,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.943381369113922,0.4033016264438629,0.382645308971405,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7408002018928528,0.1955024152994156,0.8875018954277039,285.0256042480469,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1911315917969,285.02459716796875,1.0,0.5092378258705139,0.5884261727333069,0.5884261727333069,1.0,1.0,-2.764075994491577,1.1390252113342283,1.625050663948059,0.5119444727897644,1.0,1.0,0.0,106.72406768798828,94.0,67831.875,0.0,1703.421142578125,1.0,279.1436767578125,283.3289794921875,300.32879638671875,306.7142639160156,293.1499938964844,293.1499938964844,278.8500061035156,33825.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107153296470642,1.0,0.0,0.0,3.874423265457153,3.874449014663696,1.001630153041333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.9716796875,0.0,1780.2069091796875,1895.4371337890625,0.0,990.087890625,0.9540785551071168,1.0,0.0,3.0,1.0,0.0
17758440,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8698534369468689,0.3213269412517547,0.2902054786682129,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9939584136009216,0.4757401049137115,0.4503145813941955,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.95436829328537,0.4164488911628723,0.2916020154953003,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.943381369113922,0.4033016264438629,0.382645308971405,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7408002018928528,0.1955024152994156,0.8875018954277039,285.0256042480469,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1911315917969,285.02459716796875,1.0,0.5092378258705139,0.5884261727333069,0.5884261727333069,1.0,1.0,-2.764075994491577,1.1390252113342283,1.625050663948059,0.5119444727897644,1.0,1.0,0.0,106.72406768798828,94.0,67831.875,0.0,1703.421142578125,1.0,279.1436767578125,283.3289794921875,300.32879638671875,306.7142639160156,293.1499938964844,293.1499938964844,278.8500061035156,33825.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107153296470642,1.0,0.0,0.0,3.874423265457153,3.874449014663696,1.001630153041333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.9716796875,0.0,1780.2069091796875,1895.4371337890625,0.0,990.087890625,0.9540785551071168,1.0,0.0,3.0,1.0,0.0
17758500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8783746957778931,0.3212961554527282,0.2903018593788147,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4766526818275451,0.4486154019832611,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9644546508789062,0.4169491529464721,0.2920385599136352,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9536315202713012,0.4034638702869415,0.3828810155391693,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7474987506866455,0.19553042948246,0.8875241279602051,284.87896728515625,284.95001220703125,301.3165283203125,297.3620910644531,298.8968811035156,297.1921691894531,284.8717956542969,1.0,0.5072018504142761,0.5876616835594177,0.5876616835594177,1.0,1.0,-2.762943744659424,1.1376574039459229,1.6252862215042114,0.5109825730323792,0.9171884059906006,0.9171884059906006,0.0,103.52936553955078,94.0,68819.515625,0.0,1686.7166748046875,1.0,278.8931579589844,283.1602783203125,300.4006042480469,306.96978759765625,293.1499938964844,293.1499938964844,278.8500061035156,36638.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180369853973389,1.0,0.0,0.0,3.863903999328613,3.8639302253723145,9.96198650682345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.5029296875,0.0,1789.478271484375,1895.4371337890625,0.0,1033.785400390625,0.9519268274307252,1.0,0.0,3.0,1.0,0.0
17758560,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8811889886856079,0.3209817409515381,0.2900447845458984,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.4777739346027374,0.444104254245758,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.967970848083496,0.4171690046787262,0.2922089993953705,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9571012258529664,0.403372198343277,0.3828178942203522,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7498102188110352,0.195408210158348,0.886979877948761,284.8860168457031,284.95001220703125,301.3432006835937,297.3736267089844,298.906494140625,297.1924133300781,284.88946533203125,1.0,0.5055587291717529,0.5869152545928955,0.5869152545928955,1.0,1.0,-2.7567479610443115,1.13405442237854,1.6226935386657717,0.508679986000061,0.8966293334960938,0.8966293334960938,0.0,102.20518493652344,112.0,68426.9375,0.0,1671.300537109375,1.0,278.8558044433594,283.1806030273437,300.3904724121094,306.9026794433594,293.1499938964844,293.1499938964844,279.1499938964844,38920.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188940405845642,1.0,0.0,0.0,3.778136968612671,3.778162717819214,9.524642337055412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.302734375,0.0,1703.075439453125,1895.4371337890625,0.0,1038.994873046875,0.935979962348938,1.0,0.0,3.0,1.0,0.0
17758620,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8779304623603821,0.3214259743690491,0.2901673913002014,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.4803493916988373,0.4491581916809082,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9650872349739076,0.418495774269104,0.2929057478904724,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9535486698150636,0.4040132164955139,0.3831822574138641,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7472249269485474,0.1956125944852829,0.8874126672744751,285.0372619628906,284.95001220703125,301.3858947753906,297.3920593261719,298.9280090332031,297.20147705078125,285.0367126464844,1.0,0.5081464648246765,0.585720956325531,0.585720956325531,1.0,1.0,-2.7647273540496826,1.13639235496521,1.6283351182937622,0.5087878108024597,1.0,1.0,0.0,103.67913818359376,112.0,67875.421875,0.0,1690.0616455078125,1.0,279.1361389160156,283.3364562988281,300.35791015625,306.7284545898437,293.1499938964844,293.1499938964844,279.1499938964844,33624.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095542311668396,1.0,0.0,0.0,3.86181378364563,3.861839532852173,9.951211268344196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.44921875,0.0,1763.0302734375,1895.4371337890625,0.0,983.292236328125,0.9512829184532166,1.0,0.0,3.0,1.0,0.0
17758680,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8762407302856445,0.3215704560279846,0.2903369069099426,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.4808174669742584,0.4519397616386413,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9633589386940002,0.4188735783100128,0.2931945025920868,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.951575756072998,0.4042116403579712,0.3834030032157898,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7458673715591431,0.1956885904073715,0.8878854513168335,285.03619384765625,284.95001220703125,301.3965759277344,297.39666748046875,298.93310546875,297.2030639648437,285.0365295410156,1.0,0.5094138979911804,0.5854223966598511,0.5854223966598511,1.0,1.0,-2.7694454193115234,1.1381927728652954,1.631252646446228,0.5094785690307617,1.0,1.0,0.0,104.52730560302734,130.0,67984.5078125,0.0,1701.0823974609375,1.0,279.1436767578125,283.3350830078125,300.3748779296875,306.7644348144531,293.1499938964844,293.1499938964844,278.8500061035156,33853.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096685528755188,1.0,0.0,0.0,3.876113176345825,3.8761391639709473,1.0025041774497367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.302734375,0.0,1782.5294189453125,1895.4371337890625,0.0,983.959716796875,0.954477608203888,1.0,0.0,3.0,1.0,0.0
17758740,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8539825677871704,0.321186751127243,0.2906604409217834,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9822192192077636,0.4815690815448761,0.4564898908138275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.937319040298462,0.4196917414665222,0.2942706048488617,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9240986108779908,0.4042794704437256,0.3841153979301452,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7283657789230347,0.1955478340387344,0.8897800445556641,284.9012756347656,284.95001220703125,301.45001220703125,297.419677734375,298.9497985839844,297.1972351074219,284.9035949707031,1.0,0.5174208879470825,0.5839295387268066,0.5839295387268066,1.0,1.0,-2.7803800106048584,1.1414366960525513,1.6389433145523071,0.5103071331977844,0.9163612723350524,0.9163612723350524,0.0,114.21073150634766,148.0,69092.421875,0.0,1762.9246826171875,1.0,278.85662841796875,283.1806640625,300.4418334960937,306.98846435546875,293.1499938964844,293.1499938964844,278.54998779296875,37874.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189817786216736,1.0,0.0,0.0,3.816856861114502,3.816882848739624,9.720866955831298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.2119140625,0.0,1741.5125732421875,1895.4371337890625,0.0,1039.5291748046875,0.9438787698745728,1.0,0.0,3.0,1.0,0.0
17758800,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8539825677871704,0.321186751127243,0.2906604409217834,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9822192192077636,0.4815690815448761,0.4564898908138275,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.937319040298462,0.4196917414665222,0.2942706048488617,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9240986108779908,0.4042794704437256,0.3841153979301452,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7283657789230347,0.1955478340387344,0.8897800445556641,284.9012756347656,284.95001220703125,301.45001220703125,297.419677734375,298.9497985839844,297.1972351074219,284.9035949707031,1.0,0.5174208879470825,0.5839295387268066,0.5839295387268066,1.0,1.0,-2.7803800106048584,1.1414366960525513,1.6389433145523071,0.5103071331977844,0.9163612723350524,0.9163612723350524,0.0,114.21073150634766,148.0,69092.421875,0.0,1762.9246826171875,1.0,278.85662841796875,283.1806640625,300.4418334960937,306.98846435546875,293.1499938964844,293.1499938964844,278.54998779296875,37874.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189817786216736,1.0,0.0,0.0,3.816856861114502,3.816882848739624,9.720866955831298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.2119140625,0.0,1741.5125732421875,1895.4371337890625,0.0,1039.5291748046875,0.9438787698745728,1.0,0.0,3.0,1.0,0.0
17758860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8385390639305115,0.3246647715568542,0.293290764093399,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.964746594429016,0.4867331683635711,0.4606943130493164,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9170551896095276,0.4244403541088104,0.2971721291542053,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9043192863464355,0.4083696007728576,0.3874087929725647,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7174844145774841,0.1998314708471298,0.905937135219574,284.9154357910156,284.95001220703125,301.50390625,297.4396057128906,298.99176025390625,297.2319641113281,284.9179077148437,1.0,0.5288699865341187,0.5822579264640808,0.5822579264640808,1.0,1.0,-2.8147947788238525,1.1550509929656982,1.6597436666488647,0.5158945918083191,0.8716829419136047,0.8716829419136047,0.0,124.49324035644533,166.0,70091.203125,0.0,1865.455322265625,1.0,278.5574645996094,283.1626892089844,300.4463195800781,307.053955078125,293.1499938964844,293.1499938964844,278.8500061035156,39084.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229357123374939,1.0,0.0,0.0,3.637068033218384,3.637092351913452,8.826654607219098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.7255859375,0.0,1541.8262939453125,1895.4371337890625,0.0,1063.8232421875,0.905747652053833,1.0,0.0,3.0,1.0,0.0
17758920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8385390639305115,0.3246647715568542,0.293290764093399,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.964746594429016,0.4867331683635711,0.4606943130493164,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9170551896095276,0.4244403541088104,0.2971721291542053,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9043192863464355,0.4083696007728576,0.3874087929725647,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7174844145774841,0.1998314708471298,0.905937135219574,284.9154357910156,284.95001220703125,301.50390625,297.4396057128906,298.99176025390625,297.2319641113281,284.9179077148437,1.0,0.5288699865341187,0.5822579264640808,0.5822579264640808,1.0,1.0,-2.8147947788238525,1.1550509929656982,1.6597436666488647,0.5158945918083191,0.8716829419136047,0.8716829419136047,0.0,124.49324035644533,166.0,70091.203125,0.0,1865.455322265625,1.0,278.5574645996094,283.1626892089844,300.4463195800781,307.053955078125,293.1499938964844,293.1499938964844,278.8500061035156,39084.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229357123374939,1.0,0.0,0.0,3.637068033218384,3.637092351913452,8.826654607219098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.7255859375,0.0,1541.8262939453125,1895.4371337890625,0.0,1063.8232421875,0.905747652053833,1.0,0.0,3.0,1.0,0.0
17758980,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8211899995803833,0.3272511959075928,0.2962054908275604,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.941908597946167,0.4913873672485351,0.4656319618225097,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8955469131469727,0.4284738302230835,0.3004085421562195,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8835814595222473,0.4116008579730987,0.3910751342773437,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7035104632377625,0.2029714435338974,0.9233812689781188,285.0496520996094,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.25714111328125,285.0484924316406,1.0,0.5426321029663086,0.5805862545967102,0.5805862545967102,1.0,1.0,-2.853499174118042,1.170467495918274,1.683031678199768,0.5226888060569763,1.0,1.0,0.0,138.07138061523438,184.0,70493.0703125,0.0,1992.9097900390625,1.0,278.84326171875,283.28790283203125,300.4443664550781,306.9908447265625,293.1499938964844,293.1499938964844,278.54998779296875,32460.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166389584541321,1.0,0.0,0.0,3.792436361312866,3.7924611568450928,9.596875543138594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.94921875,0.0,1669.968017578125,1895.4371337890625,0.0,1025.3299560546875,0.9347168803215028,1.0,0.0,3.0,1.0,0.0
17759040,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8211899995803833,0.3272511959075928,0.2962054908275604,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.941908597946167,0.4913873672485351,0.4656319618225097,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8955469131469727,0.4284738302230835,0.3004085421562195,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8835814595222473,0.4116008579730987,0.3910751342773437,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7035104632377625,0.2029714435338974,0.9233812689781188,285.0496520996094,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.25714111328125,285.0484924316406,1.0,0.5426321029663086,0.5805862545967102,0.5805862545967102,1.0,1.0,-2.853499174118042,1.170467495918274,1.683031678199768,0.5226888060569763,1.0,1.0,0.0,138.07138061523438,184.0,70493.0703125,0.0,1992.9097900390625,1.0,278.84326171875,283.28790283203125,300.4443664550781,306.9908447265625,293.1499938964844,293.1499938964844,278.54998779296875,32460.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166389584541321,1.0,0.0,0.0,3.792436361312866,3.7924611568450928,9.596875543138594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.94921875,0.0,1669.968017578125,1895.4371337890625,0.0,1025.3299560546875,0.9347168803215028,1.0,0.0,3.0,1.0,0.0
17759100,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8110203742980957,0.3277389407157898,0.2972728013992309,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9281155467033386,0.49295774102211,0.46775683760643,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8838816285133362,0.4297170341014862,0.3017587661743164,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8719689846038818,0.4125002920627594,0.3925425410270691,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6947860717773438,0.2039723396301269,0.9303712844848632,284.9101257324219,284.95001220703125,301.5863952636719,297.4586181640625,299.0416259765625,297.2614440917969,284.9047546386719,1.0,0.5497647523880005,0.5797504782676697,0.5797504782676697,1.0,1.0,-2.8691329956054688,1.1764732599258425,1.692659616470337,0.5252878665924072,0.923797607421875,0.923797607421875,0.0,146.25341796875,184.0,71868.0078125,0.0,2058.5126953125,1.0,278.5948486328125,283.12213134765625,300.5122985839844,307.2753295898437,293.1499938964844,293.1499938964844,278.54998779296875,35372.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62566077709198,1.0,0.0,0.0,3.802536964416504,3.8025622367858887,9.64806417869113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.283203125,0.0,1704.6925048828125,1895.4371337890625,0.0,1080.804443359375,0.9374752640724182,1.0,0.0,3.0,1.0,0.0
17759160,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7993590831756592,0.3278360664844513,0.2977945506572723,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9134615659713744,0.4941308796405792,0.4693194329738617,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8715229034423828,0.4305537045001983,0.3026822507381439,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8598066568374634,0.4130051136016845,0.3934879004955292,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6852043867111206,0.2046334594488144,0.9355778694152832,284.9193420410156,284.95001220703125,301.6142883300781,297.4622802734375,299.0514221191406,297.26123046875,284.92156982421875,1.0,0.5567646026611328,0.5784889459609985,0.5784889459609985,1.0,1.0,-2.88014817237854,1.1799252033233645,1.700223088264465,0.5263228416442871,0.916060507297516,0.916060507297516,0.0,155.30905151367188,202.0,71976.15625,0.0,2121.310302734375,1.0,278.556640625,283.1318054199219,300.49676513671875,307.237060546875,293.1499938964844,293.1499938964844,278.25,36936.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628399133682251,1.0,0.0,0.0,3.758896350860596,3.758921384811402,9.427878353562846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.47265625,0.0,1664.9447021484375,1895.4371337890625,0.0,1098.0623779296875,0.9304547905921936,1.0,0.0,3.0,1.0,0.0
17759220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7777121067047119,0.3278649449348449,0.2985008955001831,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8891354203224182,0.4962432384490967,0.4720380008220672,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8495784997940063,0.4320437312126159,0.3042462766170501,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8382754921913147,0.4137176275253296,0.3949200212955475,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.667458176612854,0.205489844083786,0.9433811902999878,284.9059753417969,284.95001220703125,301.67059326171875,297.4657592773437,299.06915283203125,297.25830078125,284.9072570800781,1.0,0.5703776478767395,0.5759658813476562,0.5759658813476562,1.0,1.0,-2.8972482681274414,1.1845134496688845,1.712734937667847,0.5270557403564453,0.8571367263793945,0.8571367263793945,0.0,174.14089965820312,190.0,72505.671875,0.0,2243.30908203125,1.0,278.2578125,283.09088134765625,300.47625732421875,307.2709655761719,293.1499938964844,293.1499938964844,278.54998779296875,39299.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332799792289734,1.0,0.0,0.0,3.585559368133545,3.585583448410034,8.578417123317195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.5029296875,0.0,1486.90283203125,1895.4371337890625,0.0,1129.2962646484375,0.8942076563835144,1.0,0.0,3.0,1.0,0.0
17759280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7777121067047119,0.3278649449348449,0.2985008955001831,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8891354203224182,0.4962432384490967,0.4720380008220672,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8495784997940063,0.4320437312126159,0.3042462766170501,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8382754921913147,0.4137176275253296,0.3949200212955475,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.667458176612854,0.205489844083786,0.9433811902999878,284.9059753417969,284.95001220703125,301.67059326171875,297.4657592773437,299.06915283203125,297.25830078125,284.9072570800781,1.0,0.5703776478767395,0.5759658813476562,0.5759658813476562,1.0,1.0,-2.8972482681274414,1.1845134496688845,1.712734937667847,0.5270557403564453,0.8571367263793945,0.8571367263793945,0.0,174.14089965820312,190.0,72505.671875,0.0,2243.30908203125,1.0,278.2578125,283.09088134765625,300.47625732421875,307.2709655761719,293.1499938964844,293.1499938964844,278.54998779296875,39299.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332799792289734,1.0,0.0,0.0,3.585559368133545,3.585583448410034,8.578417123317195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.5029296875,0.0,1486.90283203125,1895.4371337890625,0.0,1129.2962646484375,0.8942076563835144,1.0,0.0,3.0,1.0,0.0
17759340,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7731297016143799,0.3289217352867126,0.299440860748291,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8847418427467346,0.4993219971656799,0.4749301970005035,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8455814719200134,0.4346606731414795,0.3060334622859955,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8338561058044434,0.4152461588382721,0.3963772654533386,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6640220880508423,0.2065605521202087,0.9488034248352052,285.0092468261719,284.95001220703125,301.7275695800781,297.4645690917969,299.091796875,297.26373291015625,285.0075378417969,1.0,0.5748786330223083,0.573442816734314,0.573442816734314,1.0,1.0,-2.912272930145264,1.1881035566329956,1.724169373512268,0.5272084474563599,0.95481276512146,0.95481276512146,0.0,179.72955322265625,178.0,72257.75,0.0,2297.23291015625,1.0,278.5427551269531,283.19757080078125,300.4486999511719,307.13494873046875,293.1499938964844,293.1499938964844,278.25,33291.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256545782089233,1.0,0.0,0.0,3.71189546585083,3.7119195461273193,9.193581718136556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.076171875,0.0,1582.518798828125,1895.4371337890625,0.0,1080.7657470703125,0.9169801473617554,1.0,0.0,3.0,1.0,0.0
17759400,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7731297016143799,0.3289217352867126,0.299440860748291,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8847418427467346,0.4993219971656799,0.4749301970005035,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8455814719200134,0.4346606731414795,0.3060334622859955,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8338561058044434,0.4152461588382721,0.3963772654533386,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6640220880508423,0.2065605521202087,0.9488034248352052,285.0092468261719,284.95001220703125,301.7275695800781,297.4645690917969,299.091796875,297.26373291015625,285.0075378417969,1.0,0.5748786330223083,0.573442816734314,0.573442816734314,1.0,1.0,-2.912272930145264,1.1881035566329956,1.724169373512268,0.5272084474563599,0.95481276512146,0.95481276512146,0.0,179.72955322265625,178.0,72257.75,0.0,2297.23291015625,1.0,278.5427551269531,283.19757080078125,300.4486999511719,307.13494873046875,293.1499938964844,293.1499938964844,278.25,33291.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256545782089233,1.0,0.0,0.0,3.71189546585083,3.7119195461273193,9.193581718136556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.076171875,0.0,1582.518798828125,1895.4371337890625,0.0,1080.7657470703125,0.9169801473617554,1.0,0.0,3.0,1.0,0.0
17759460,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7755479216575623,0.3290471136569977,0.2996945083141327,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8886533975601196,0.501440703868866,0.4770761430263519,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.849017858505249,0.4363994598388672,0.3073489367961883,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8365843296051025,0.4159864485263824,0.3972003757953644,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6666689515113831,0.20716193318367,0.9517245292663574,284.915283203125,284.95001220703125,301.7850952148437,297.458984375,299.1097412109375,297.2604675292969,284.91680908203125,1.0,0.5746992826461792,0.5713146924972534,0.5713146924972534,1.0,1.0,-2.921247959136963,1.1894065141677856,1.7318415641784668,0.5264813303947449,0.8722884654998779,0.8722884654998779,0.0,178.0006561279297,166.0,72931.484375,0.0,2304.44189453125,1.0,278.2572631835937,283.0851135253906,300.4788513183594,307.2997741699219,293.1499938964844,293.1499938964844,278.54998779296875,38114.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342887878417969,1.0,0.0,0.0,3.610363721847534,3.610387563705444,8.697514886080171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.083984375,0.0,1505.167724609375,1895.4371337890625,0.0,1135.826416015625,0.8985390663146973,1.0,0.0,3.0,1.0,0.0
17759520,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7755479216575623,0.3290471136569977,0.2996945083141327,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8886533975601196,0.501440703868866,0.4770761430263519,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.849017858505249,0.4363994598388672,0.3073489367961883,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8365843296051025,0.4159864485263824,0.3972003757953644,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6666689515113831,0.20716193318367,0.9517245292663574,284.915283203125,284.95001220703125,301.7850952148437,297.458984375,299.1097412109375,297.2604675292969,284.91680908203125,1.0,0.5746992826461792,0.5713146924972534,0.5713146924972534,1.0,1.0,-2.921247959136963,1.1894065141677856,1.7318415641784668,0.5264813303947449,0.8722884654998779,0.8722884654998779,0.0,178.0006561279297,166.0,72931.484375,0.0,2304.44189453125,1.0,278.2572631835937,283.0851135253906,300.4788513183594,307.2997741699219,293.1499938964844,293.1499938964844,278.54998779296875,38114.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342887878417969,1.0,0.0,0.0,3.610363721847534,3.610387563705444,8.697514886080171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.083984375,0.0,1505.167724609375,1895.4371337890625,0.0,1135.826416015625,0.8985390663146973,1.0,0.0,3.0,1.0,0.0
17759580,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7835020422935486,0.3300505876541137,0.300121933221817,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8988747000694275,0.5044029355049133,0.4793594181537628,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8582612872123718,0.4390957653522491,0.3088286519050598,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8447444438934326,0.4174245595932007,0.3980878591537475,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6739646196365356,0.2080921083688736,0.9541038274765016,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1324462890625,297.2650451660156,285.0068359375,1.0,0.5718251466751099,0.5691865086555481,0.5691865086555481,1.0,1.0,-2.930206060409546,1.1906850337982178,1.7395211458206177,0.5256062746047974,0.9659610986709596,0.9659610986709596,0.0,171.54269409179688,154.0,72567.078125,0.0,2288.02685546875,1.0,278.54296875,283.1840515136719,300.4378356933594,307.15045166015625,293.1499938964844,293.1499938964844,278.25,33125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276842355728149,1.0,0.0,0.0,3.739315271377564,3.739339590072632,9.32990985802462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.751953125,0.0,1612.793212890625,1895.4371337890625,0.0,1093.5384521484375,0.9230361580848694,1.0,0.0,3.0,1.0,0.0
17759640,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7835020422935486,0.3300505876541137,0.300121933221817,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8988747000694275,0.5044029355049133,0.4793594181537628,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8582612872123718,0.4390957653522491,0.3088286519050598,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8447444438934326,0.4174245595932007,0.3980878591537475,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6739646196365356,0.2080921083688736,0.9541038274765016,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1324462890625,297.2650451660156,285.0068359375,1.0,0.5718251466751099,0.5691865086555481,0.5691865086555481,1.0,1.0,-2.930206060409546,1.1906850337982178,1.7395211458206177,0.5256062746047974,0.9659610986709596,0.9659610986709596,0.0,171.54269409179688,154.0,72567.078125,0.0,2288.02685546875,1.0,278.54296875,283.1840515136719,300.4378356933594,307.15045166015625,293.1499938964844,293.1499938964844,278.25,33125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276842355728149,1.0,0.0,0.0,3.739315271377564,3.739339590072632,9.32990985802462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.751953125,0.0,1612.793212890625,1895.4371337890625,0.0,1093.5384521484375,0.9230361580848694,1.0,0.0,3.0,1.0,0.0
17759700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7887823581695557,0.3301556706428528,0.300286591053009,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9055432081222534,0.5055015087127686,0.4804601371288299,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8643637895584106,0.4400837123394012,0.3095662891864776,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8501975536346436,0.4178239405155182,0.3984983265399933,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6788060069084167,0.2084094882011413,0.955211579799652,284.8727111816406,284.95001220703125,301.8723449707031,297.443359375,299.1417541503906,297.2639465332031,284.8697204589844,1.0,0.5697985887527466,0.5681224465370178,0.5681224465370178,1.0,1.0,-2.9344444274902344,1.19118070602417,1.743263602256775,0.5252218842506409,0.872806191444397,0.872806191444397,0.0,167.38136291503906,154.0,73425.53125,0.0,2274.6787109375,1.0,278.2957458496094,283.03106689453125,300.48651123046875,307.385498046875,293.1499938964844,293.1499938964844,278.25,37337.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351885199546814,1.0,0.0,0.0,3.7096667289733887,3.7096915245056152,9.182544999930542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.55859375,0.0,1610.739013671875,1895.4371337890625,0.0,1141.672119140625,0.917394995689392,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7940518260002136,0.3301486074924469,0.3001022040843963,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9127241373062134,0.5064801573753357,0.4811944663524627,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8706032633781433,0.4409535825252533,0.3100318014621734,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8557961583137512,0.4180978834629059,0.3985856175422668,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6837243437767029,0.2086433321237564,0.955489218235016,284.9076232910156,284.95001220703125,301.9016418457031,297.4364013671875,299.1501770019531,297.2613525390625,284.9094543457031,1.0,0.5673671364784241,0.5671376585960388,0.5671376585960388,1.0,1.0,-2.936105251312256,1.1906217336654663,1.745483636856079,0.524341344833374,0.8749877214431763,0.8749877214431763,0.0,163.07797241210938,142.0,73153.796875,0.0,2256.057373046875,1.0,278.25732421875,283.0662841796875,300.4562072753906,307.2965087890625,293.1499938964844,293.1499938964844,278.54998779296875,38289.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362108588218689,1.0,0.0,0.0,3.635103940963745,3.6351282596588135,8.817124239612895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.400390625,0.0,1533.7222900390625,1895.4371337890625,0.0,1148.3387451171875,0.9040701389312744,1.0,0.0,3.0,1.0,0.0
17759820,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8066491484642029,0.3310635089874267,0.3003219664096832,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9301735162734984,0.5091223120689392,0.4830431640148163,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.885276198387146,0.4434464871883392,0.3112864792346954,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8691256642341614,0.4193553924560547,0.3991735577583313,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6951769590377808,0.2094683051109314,0.9568406939506532,285.0128173828125,284.95001220703125,301.95343017578125,297.4222717285156,299.17071533203125,297.2659606933594,285.0103454589844,1.0,0.562691330909729,0.5654044151306152,0.5654044151306152,1.0,1.0,-2.942424058914185,1.191136360168457,1.7512876987457275,0.5234826803207397,0.9685277938842772,0.9685277938842772,0.0,154.07237243652344,142.0,72656.1875,0.0,2221.978271484375,1.0,278.5389099121094,283.17694091796875,300.4029235839844,307.1154479980469,293.1499938964844,293.1499938964844,278.54998779296875,33136.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290796399116516,1.0,0.0,0.0,3.746304035186768,3.746328353881836,9.364817401547044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.26953125,0.0,1620.9873046875,1895.4371337890625,0.0,1102.380859375,0.9247452616691588,1.0,0.0,3.0,1.0,0.0
