time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8086284399032593,0.3311815559864044,0.3003958761692047,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9329553246498108,0.5094773769378662,0.4833419024944305,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8876203894615173,0.4437827169895172,0.3114942014217376,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8712779879570007,0.4195267260074615,0.3992952108383178,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6970005035400391,0.209585964679718,0.9571357369422911,285.0063171386719,284.95001220703125,301.96051025390625,297.420166015625,299.17352294921875,297.2666015625,285.0042724609375,1.0,0.5620370507240295,0.5651680827140808,0.5651680827140808,1.0,1.0,-2.9436228275299072,1.1913504600524902,1.752272367477417,0.5234555602073669,0.9689618349075316,0.9689618349075316,0.0,152.74951171875,130.0,72701.5390625,0.0,2217.429931640625,1.0,278.54315185546875,283.17059326171875,300.4075012207031,307.13140869140625,293.1499938964844,293.1499938964844,278.25,33282.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293671727180481,1.0,0.0,0.0,3.757123947143554,3.757148504257202,9.418989179721392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.1552734375,0.0,1634.716796875,1895.4371337890625,0.0,1104.2091064453125,0.9271679520606996,1.0,0.0,3.0,1.0,0.0
17759940,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8241923451423645,0.3313309550285339,0.300339788198471,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9555534720420836,0.5115870833396912,0.4851249158382416,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9074342846870422,0.4457472860813141,0.3127067685127258,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8895639777183533,0.4202222526073456,0.3997246026992798,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.712103545665741,0.2101694345474243,0.958252727985382,284.9057922363281,284.95001220703125,302.0196533203125,297.401123046875,299.19158935546875,297.26336669921875,284.9076843261719,1.0,0.5561710596084595,0.5631985068321228,0.5631985068321228,1.0,1.0,-2.9490222930908203,1.191078543663025,1.7579437494277954,0.5222329497337341,0.8769329190254211,0.8769329190254211,0.0,142.0758514404297,118.0,73250.890625,0.0,2173.1787109375,1.0,278.2569580078125,283.0535583496094,300.4203186035156,307.2680969238281,293.1499938964844,293.1499938964844,278.54998779296875,38395.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63777756690979,1.0,0.0,0.0,3.649189949035645,3.649214506149292,8.885589863893983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.1220703125,0.0,1550.18798828125,1895.4371337890625,0.0,1158.6055908203125,0.9073255062103271,1.0,0.0,3.0,1.0,0.0
17760000,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8241923451423645,0.3313309550285339,0.300339788198471,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9555534720420836,0.5115870833396912,0.4851249158382416,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9074342846870422,0.4457472860813141,0.3127067685127258,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8895639777183533,0.4202222526073456,0.3997246026992798,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.712103545665741,0.2101694345474243,0.958252727985382,284.9057922363281,284.95001220703125,302.0196533203125,297.401123046875,299.19158935546875,297.26336669921875,284.9076843261719,1.0,0.5561710596084595,0.5631985068321228,0.5631985068321228,1.0,1.0,-2.9490222930908203,1.191078543663025,1.7579437494277954,0.5222329497337341,0.8769329190254211,0.8769329190254211,0.0,142.0758514404297,118.0,73250.890625,0.0,2173.1787109375,1.0,278.2569580078125,283.0535583496094,300.4203186035156,307.2680969238281,293.1499938964844,293.1499938964844,278.54998779296875,38395.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63777756690979,1.0,0.0,0.0,3.649189949035645,3.649214506149292,8.885589863893983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.1220703125,0.0,1550.18798828125,1895.4371337890625,0.0,1158.6055908203125,0.9073255062103271,1.0,0.0,3.0,1.0,0.0
17760060,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8439686298370361,0.3324160277843475,0.3006320893764496,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9807174801826476,0.5146210193634033,0.487254649400711,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9355724453926086,0.4487146735191345,0.3142239153385162,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9138782620429992,0.421684205532074,0.4004124104976654,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7295586466789246,0.2111422270536422,0.9597980380058287,285.00653076171875,284.95001220703125,302.0790100097656,297.3797607421875,299.2154846191406,297.2694091796875,285.00457763671875,1.0,0.5500227212905884,0.5612971186637878,0.5612971186637878,1.0,1.0,-2.956434488296509,1.1917694807052612,1.7646650075912476,0.5213265419006348,0.9717674255371094,0.9717674255371094,0.0,130.4824981689453,106.0,72756.7734375,0.0,2127.5908203125,1.0,278.5432434082031,283.1600341796875,300.36669921875,307.0951538085937,293.1499938964844,293.1499938964844,278.25,33345.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308501362800598,1.0,0.0,0.0,3.7686147689819336,3.76863956451416,9.476692071075376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.330078125,0.0,1648.6712646484375,1895.4371337890625,0.0,1113.6715087890625,0.9298120141029358,1.0,0.0,3.0,1.0,0.0
17760120,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8439686298370361,0.3324160277843475,0.3006320893764496,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9807174801826476,0.5146210193634033,0.487254649400711,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9355724453926086,0.4487146735191345,0.3142239153385162,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9138782620429992,0.421684205532074,0.4004124104976654,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7295586466789246,0.2111422270536422,0.9597980380058287,285.00653076171875,284.95001220703125,302.0790100097656,297.3797607421875,299.2154846191406,297.2694091796875,285.00457763671875,1.0,0.5500227212905884,0.5612971186637878,0.5612971186637878,1.0,1.0,-2.956434488296509,1.1917694807052612,1.7646650075912476,0.5213265419006348,0.9717674255371094,0.9717674255371094,0.0,130.4824981689453,106.0,72756.7734375,0.0,2127.5908203125,1.0,278.5432434082031,283.1600341796875,300.36669921875,307.0951538085937,293.1499938964844,293.1499938964844,278.25,33345.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308501362800598,1.0,0.0,0.0,3.7686147689819336,3.76863956451416,9.476692071075376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.330078125,0.0,1648.6712646484375,1895.4371337890625,0.0,1113.6715087890625,0.9298120141029358,1.0,0.0,3.0,1.0,0.0
17760180,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.865856945514679,0.3325851559638977,0.3006170392036438,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.516831636428833,0.4848747551441192,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9643945693969728,0.4507876634597778,0.3155288100242615,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9424937963485718,0.4223869144916534,0.4008717536926269,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7479820847511292,0.2117304801940918,0.9610386490821838,284.9028015136719,284.95001220703125,302.13848876953125,297.3564147949219,299.2334899902344,297.2665710449219,284.9036865234375,1.0,0.5434558391571045,0.5593957304954529,0.5593957304954529,1.0,1.0,-2.957418203353882,1.1895345449447632,1.767883539199829,0.5194196105003357,0.8772681951522827,0.8772681951522827,0.0,119.8327178955078,109.0,73233.5546875,0.0,2075.40087890625,1.0,278.25689697265625,283.0394287109375,300.3755798339844,307.226318359375,293.1499938964844,293.1499938964844,278.54998779296875,38471.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392654776573181,1.0,0.0,0.0,3.659971237182617,3.6599957942962646,8.938171163208608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.109375,0.0,1562.8326416015625,1895.4371337890625,0.0,1168.4114990234375,0.9097153544425964,1.0,0.0,3.0,1.0,0.0
17760240,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.865856945514679,0.3325851559638977,0.3006170392036438,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.516831636428833,0.4848747551441192,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9643945693969728,0.4507876634597778,0.3155288100242615,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9424937963485718,0.4223869144916534,0.4008717536926269,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7479820847511292,0.2117304801940918,0.9610386490821838,284.9028015136719,284.95001220703125,302.13848876953125,297.3564147949219,299.2334899902344,297.2665710449219,284.9036865234375,1.0,0.5434558391571045,0.5593957304954529,0.5593957304954529,1.0,1.0,-2.957418203353882,1.1895345449447632,1.767883539199829,0.5194196105003357,0.8772681951522827,0.8772681951522827,0.0,119.8327178955078,109.0,73233.5546875,0.0,2075.40087890625,1.0,278.25689697265625,283.0394287109375,300.3755798339844,307.226318359375,293.1499938964844,293.1499938964844,278.54998779296875,38471.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392654776573181,1.0,0.0,0.0,3.659971237182617,3.6599957942962646,8.938171163208608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.109375,0.0,1562.8326416015625,1895.4371337890625,0.0,1168.4114990234375,0.9097153544425964,1.0,0.0,3.0,1.0,0.0
17760300,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8705331087112427,0.3330089747905731,0.3007213175296783,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.5191227793693542,0.4773021042346954,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.970215916633606,0.4521964490413666,0.3162815868854522,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9483709931373596,0.4230000078678131,0.4011935293674469,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7520152926445007,0.2121298015117645,0.9620417356491088,285.0148010253906,284.95001220703125,302.16827392578125,297.3441772460937,299.24627685546875,297.2721252441406,285.0166931152344,1.0,0.5414614081382751,0.5584450364112854,0.5584450364112854,1.0,1.0,-2.950707197189331,1.18528151512146,1.7654258012771606,0.5165953636169434,0.9541761875152588,0.9541761875152588,0.0,117.62041473388672,109.0,72299.71875,0.0,2053.0458984375,1.0,278.5023803710937,283.16632080078125,300.3085632324219,306.97528076171875,293.1499938964844,293.1499938964844,278.54998779296875,34376.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325589418411255,1.0,0.0,0.0,3.7013673782348633,3.701391458511353,9.14150405151304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.4111328125,0.0,1578.7528076171875,1895.4371337890625,0.0,1124.644287109375,0.9173324704170228,1.0,0.0,3.0,1.0,0.0
17760360,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8747168779373169,0.3335418403148651,0.3011407256126404,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.5220956802368164,0.4712171256542206,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9751775860786438,0.4537346065044403,0.3172983229160309,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9533833861351012,0.423732727766037,0.4018087685108185,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.755600094795227,0.2126122564077377,0.9638346433639526,284.9931335449219,284.95001220703125,302.19805908203125,297.3315734863281,299.2619934082031,297.2821044921875,284.9910888671875,1.0,0.5401581525802612,0.5575602054595947,0.5575602054595947,1.0,1.0,-2.9480085372924805,1.182862639427185,1.7651458978652954,0.5148007869720459,0.9585248827934264,0.9585248827934264,0.0,115.9737548828125,127.0,72324.234375,0.0,2040.2193603515625,1.0,278.5430603027344,283.1432800292969,300.3141784667969,307.0215759277344,293.1499938964844,293.1499938964844,278.25,33830.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315298080444336,1.0,0.0,0.0,3.759493112564087,3.7595179080963135,9.430872864868434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.62109375,0.0,1641.7137451171875,1895.4371337890625,0.0,1118.027099609375,0.9281295537948608,1.0,0.0,3.0,1.0,0.0
17760420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8704403638839722,0.3336899280548095,0.3015277981758117,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5264764428138733,0.4787338972091675,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9719534516334534,0.4559085965156555,0.3189960718154907,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9486405849456788,0.4244278371334076,0.4027053713798523,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7525904774665833,0.2131914645433426,0.9672194123268129,284.9142761230469,284.95001220703125,302.25762939453125,297.3056640625,299.2872009277344,297.28955078125,284.91656494140625,1.0,0.5445612072944641,0.5557906031608582,0.5557906031608582,1.0,1.0,-2.964664936065674,1.187722086906433,1.7769428491592407,0.5157861113548279,0.8784694075584412,0.8784694075584412,0.0,118.5193099975586,145.0,72980.796875,0.0,2081.32373046875,1.0,278.25701904296875,283.0439453125,300.32147216796875,307.14263916015625,293.1499938964844,293.1499938964844,278.54998779296875,38292.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390613317489624,1.0,0.0,0.0,3.6431031227111816,3.64312744140625,8.855972168930748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.021484375,0.0,1542.6331787109375,1895.4371337890625,0.0,1167.062744140625,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
17760480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8704403638839722,0.3336899280548095,0.3015277981758117,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5264764428138733,0.4787338972091675,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9719534516334534,0.4559085965156555,0.3189960718154907,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9486405849456788,0.4244278371334076,0.4027053713798523,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7525904774665833,0.2131914645433426,0.9672194123268129,284.9142761230469,284.95001220703125,302.25762939453125,297.3056640625,299.2872009277344,297.28955078125,284.91656494140625,1.0,0.5445612072944641,0.5557906031608582,0.5557906031608582,1.0,1.0,-2.964664936065674,1.187722086906433,1.7769428491592407,0.5157861113548279,0.8784694075584412,0.8784694075584412,0.0,118.5193099975586,145.0,72980.796875,0.0,2081.32373046875,1.0,278.25701904296875,283.0439453125,300.32147216796875,307.14263916015625,293.1499938964844,293.1499938964844,278.54998779296875,38292.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390613317489624,1.0,0.0,0.0,3.6431031227111816,3.64312744140625,8.855972168930748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.021484375,0.0,1542.6331787109375,1895.4371337890625,0.0,1167.062744140625,0.9060986042022704,1.0,0.0,3.0,1.0,0.0
17760540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8584972620010376,0.3347899317741394,0.3025030195713043,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5284619927406311,0.4996331930160522,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.959688127040863,0.4591409862041473,0.3212119340896606,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.933860182762146,0.4259353578090668,0.4041303694248199,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7431071996688843,0.214142769575119,0.9720418453216552,285.03326416015625,284.95001220703125,302.3171081542969,297.2790832519531,299.3094482421875,297.2901611328125,285.0321044921875,1.0,0.5541378259658813,0.5540210008621216,0.5540210008621216,1.0,1.0,-3.0011961460113525,1.2011972665786743,1.7999989986419678,0.5212019085884094,0.9965103268623352,0.9965103268623352,0.0,125.695068359375,163.0,73082.7109375,0.0,2181.0244140625,1.0,278.54327392578125,283.1581420898437,300.27166748046875,307.0067749023437,293.1499938964844,293.1499938964844,278.25,32653.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332768797874451,1.0,0.0,0.0,3.78690767288208,3.786932468414306,9.56891540226934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13147.9345703125,0.0,1664.908203125,1895.4371337890625,0.0,1129.2760009765625,0.933595597743988,1.0,0.0,3.0,1.0,0.0
17760600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8584972620010376,0.3347899317741394,0.3025030195713043,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5284619927406311,0.4996331930160522,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.959688127040863,0.4591409862041473,0.3212119340896606,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.933860182762146,0.4259353578090668,0.4041303694248199,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7431071996688843,0.214142769575119,0.9720418453216552,285.03326416015625,284.95001220703125,302.3171081542969,297.2790832519531,299.3094482421875,297.2901611328125,285.0321044921875,1.0,0.5541378259658813,0.5540210008621216,0.5540210008621216,1.0,1.0,-3.0011961460113525,1.2011972665786743,1.7999989986419678,0.5212019085884094,0.9965103268623352,0.9965103268623352,0.0,125.695068359375,163.0,73082.7109375,0.0,2181.0244140625,1.0,278.54327392578125,283.1581420898437,300.27166748046875,307.0067749023437,293.1499938964844,293.1499938964844,278.25,32653.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332768797874451,1.0,0.0,0.0,3.78690767288208,3.786932468414306,9.56891540226934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13147.9345703125,0.0,1664.908203125,1895.4371337890625,0.0,1129.2760009765625,0.933595597743988,1.0,0.0,3.0,1.0,0.0
17760660,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8325220346450806,0.3346638977527618,0.3032694458961487,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9736115336418152,0.5285983681678772,0.5012945532798767,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.926978886127472,0.4611703753471374,0.3232975602149963,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.900920271873474,0.42642742395401,0.4054767787456512,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7218402028083801,0.2144455015659332,0.9771071672439576,284.9051818847656,284.95001220703125,302.3764343261719,297.2523193359375,299.3192138671875,297.2746276855469,284.9073486328125,1.0,0.5650790333747864,0.5517829656600952,0.5517829656600952,1.0,1.0,-3.0142738819122314,1.2036172151565552,1.8106566667556765,0.5213517546653748,0.8965925574302673,0.8965925574302673,0.0,140.893798828125,181.0,73983.4453125,0.0,2282.27880859375,1.0,278.2563781738281,283.00909423828125,300.2811584472656,307.17578125,293.1499938964844,293.1499938964844,278.54998779296875,37831.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438171863555908,1.0,0.0,0.0,3.7192494869232178,3.719274520874024,9.230046771335764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.9052734375,0.0,1625.5472412109375,1895.4371337890625,0.0,1198.7430419921875,0.9221963882446288,1.0,0.0,3.0,1.0,0.0
17760720,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8325220346450806,0.3346638977527618,0.3032694458961487,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9736115336418152,0.5285983681678772,0.5012945532798767,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.926978886127472,0.4611703753471374,0.3232975602149963,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.900920271873474,0.42642742395401,0.4054767787456512,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7218402028083801,0.2144455015659332,0.9771071672439576,284.9051818847656,284.95001220703125,302.3764343261719,297.2523193359375,299.3192138671875,297.2746276855469,284.9073486328125,1.0,0.5650790333747864,0.5517829656600952,0.5517829656600952,1.0,1.0,-3.0142738819122314,1.2036172151565552,1.8106566667556765,0.5213517546653748,0.8965925574302673,0.8965925574302673,0.0,140.893798828125,181.0,73983.4453125,0.0,2282.27880859375,1.0,278.2563781738281,283.00909423828125,300.2811584472656,307.17578125,293.1499938964844,293.1499938964844,278.54998779296875,37831.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438171863555908,1.0,0.0,0.0,3.7192494869232178,3.719274520874024,9.230046771335764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.9052734375,0.0,1625.5472412109375,1895.4371337890625,0.0,1198.7430419921875,0.9221963882446288,1.0,0.0,3.0,1.0,0.0
17760780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8105530142784119,0.335326224565506,0.3042102456092834,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9456471800804138,0.5306956171989441,0.5034290552139282,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8995193839073181,0.4640866219997406,0.325573980808258,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8752624988555908,0.4275521039962768,0.4069308638572693,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7019936442375183,0.214975506067276,0.9819098711013794,285.0169982910156,284.95001220703125,302.4355163574219,297.225830078125,299.33843994140625,297.2752380371094,285.0152587890625,1.0,0.5766867399215698,0.5495449304580688,0.5495449304580688,1.0,1.0,-3.0282323360443115,1.2063920497894287,1.8218401670455933,0.5211719274520874,1.0,1.0,0.0,157.18328857421875,199.0,73536.734375,0.0,2391.60009765625,1.0,278.5437316894531,283.125244140625,300.2164001464844,306.9942321777344,293.1499938964844,293.1499938964844,278.25,33208.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375609636306763,1.0,0.0,0.0,3.83832311630249,3.838348627090454,9.83051677394542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.9287109375,0.0,1730.989990234375,1895.4371337890625,0.0,1157.182373046875,0.9455186128616332,1.0,0.0,3.0,1.0,0.0
17760840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8105530142784119,0.335326224565506,0.3042102456092834,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9456471800804138,0.5306956171989441,0.5034290552139282,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8995193839073181,0.4640866219997406,0.325573980808258,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8752624988555908,0.4275521039962768,0.4069308638572693,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7019936442375183,0.214975506067276,0.9819098711013794,285.0169982910156,284.95001220703125,302.4355163574219,297.225830078125,299.33843994140625,297.2752380371094,285.0152587890625,1.0,0.5766867399215698,0.5495449304580688,0.5495449304580688,1.0,1.0,-3.0282323360443115,1.2063920497894287,1.8218401670455933,0.5211719274520874,1.0,1.0,0.0,157.18328857421875,199.0,73536.734375,0.0,2391.60009765625,1.0,278.5437316894531,283.125244140625,300.2164001464844,306.9942321777344,293.1499938964844,293.1499938964844,278.25,33208.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375609636306763,1.0,0.0,0.0,3.83832311630249,3.838348627090454,9.83051677394542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.9287109375,0.0,1730.989990234375,1895.4371337890625,0.0,1157.182373046875,0.9455186128616332,1.0,0.0,3.0,1.0,0.0
17760900,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7999600172042847,0.3352517783641815,0.3047012090682983,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9320173263549804,0.5314894914627075,0.5047290325164795,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8881954550743103,0.4651330113410949,0.3267379701137543,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8640110492706299,0.4277933239936828,0.4077015817165375,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6926116347312927,0.21507129073143,0.9844431281089784,284.8755798339844,284.95001220703125,302.4649658203125,297.2128601074219,299.3459777832031,297.2723388671875,284.8719482421875,1.0,0.582684338092804,0.5484259128570557,0.5484259128570557,1.0,1.0,-3.035762071609497,1.2079788446426392,1.827783346176148,0.5212814211845398,0.9071714878082277,0.9071714878082277,0.0,165.70449829101562,199.0,74548.9296875,0.0,2449.600341796875,1.0,278.29412841796875,282.963623046875,300.25750732421875,307.2262878417969,293.1499938964844,293.1499938964844,278.25,36774.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451981663703918,1.0,0.0,0.0,3.821516752243042,3.821542501449585,9.74461727309972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.1357421875,0.0,1738.5574951171875,1895.4371337890625,0.0,1208.0435791015625,0.9423832297325134,1.0,0.0,3.0,1.0,0.0
17760960,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7891021370887756,0.3349992632865906,0.3048223555088043,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9182379841804504,0.5321349501609802,0.5056838393211365,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8768925666809082,0.4660103917121887,0.3276098370552063,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8529737591743469,0.4278518855571747,0.4081345498561859,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6831656694412231,0.2150362282991409,0.9860963225364684,284.89862060546875,284.95001220703125,302.49432373046875,297.2001037597656,299.3522644042969,297.2674560546875,284.9010314941406,1.0,0.5885950326919556,0.5473524928092957,0.5473524928092957,1.0,1.0,-3.040614128112793,1.2084530591964722,1.8321609497070312,0.5208408236503601,0.8999614715576172,0.8999614715576172,0.0,174.753662109375,217.0,74321.34375,0.0,2505.582763671875,1.0,278.25653076171875,282.9873046875,300.22283935546875,307.1386108398437,293.1499938964844,293.1499938964844,278.54998779296875,38167.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465713977813721,1.0,0.0,0.0,3.7530746459960938,3.75309991836548,9.39869778449065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.505859375,0.0,1667.574462890625,1895.4371337890625,0.0,1217.3372802734375,0.9300643801689148,1.0,0.0,3.0,1.0,0.0
17761020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7720930576324463,0.3355821669101715,0.3056902587413788,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8979498147964478,0.5345249772071838,0.5082641243934631,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8594570159912109,0.4688414335250854,0.3298272788524627,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8359201550483704,0.4288728535175323,0.4094906151294708,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6682253479957581,0.2154206186532974,0.990263044834137,285.0216064453125,284.95001220703125,302.5504455566406,297.1765441894531,299.3722229003906,297.27105712890625,285.0202941894531,1.0,0.6000918745994568,0.5452914834022522,0.5452914834022522,1.0,1.0,-3.054056406021118,1.2111411094665527,1.842915415763855,0.520682692527771,1.0,1.0,0.0,191.66001892089844,217.0,73780.3125,0.0,2619.06640625,1.0,278.5428466796875,283.1152648925781,300.1622619628906,306.95233154296875,293.1499938964844,293.1499938964844,278.54998779296875,33513.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397128701210022,1.0,0.0,0.0,3.858075618743897,3.85810136795044,9.931954991770908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.271484375,0.0,1757.55419921875,1895.4371337890625,0.0,1171.3704833984375,0.9501423239707948,1.0,0.0,3.0,1.0,0.0
17761080,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7714724540710449,0.3356050252914428,0.3057420551776886,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8972379565238953,0.5346243381500244,0.5083898305892944,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8588254451751709,0.4689581096172333,0.3299326598644256,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8352985978126526,0.4289164543151855,0.4095624685287475,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6676794290542603,0.2154381573200225,0.990476131439209,285.0202941894531,284.95001220703125,302.5527648925781,297.17559814453125,299.373046875,297.2712097167969,285.0190734863281,1.0,0.600577712059021,0.5452055931091309,0.5452055931091309,1.0,1.0,-3.054739236831665,1.2113043069839478,1.8434349298477173,0.5207052230834961,1.0,1.0,0.0,192.3582305908203,220.0,73797.1484375,0.0,2624.01953125,1.0,278.5439758300781,283.1138000488281,300.1634216308594,306.95709228515625,293.1499938964844,293.1499938964844,278.25,33565.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398168206214905,1.0,0.0,0.0,3.86114239692688,3.861168146133423,9.947751777872329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13256.4296875,0.0,1761.737548828125,1895.4371337890625,0.0,1172.0589599609375,0.9508308172225952,1.0,0.0,3.0,1.0,0.0
17761140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7611691951751709,0.3352492451667785,0.3061127364635467,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8858303427696228,0.5361274480819702,0.5105394721031189,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8488938212394714,0.4709125757217407,0.3318271338939667,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.825173020362854,0.4291831254959106,0.4105100631713867,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6587945818901062,0.2154162228107452,0.9931891560554504,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.38677978515625,297.2644958496094,284.89959716796875,1.0,0.608128011226654,0.5430587530136108,0.5430587530136108,1.0,1.0,-3.064460039138794,1.2121578454971311,1.8523021936416624,0.5197945833206177,0.9047702550888062,0.9047702550888062,0.0,204.1546936035156,208.0,74591.1171875,0.0,2704.46875,1.0,278.2567749023437,282.97100830078125,300.1739807128906,307.1062927246094,293.1499938964844,293.1499938964844,278.1499938964844,38164.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486154794692993,1.0,0.0,0.0,3.779964685440064,3.7799904346466064,9.53386006585788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.978515625,0.0,1699.39453125,1895.4371337890625,0.0,1231.25341796875,0.9359491467475892,1.0,0.0,3.0,1.0,0.0
17761200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7611691951751709,0.3352492451667785,0.3061127364635467,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8858303427696228,0.5361274480819702,0.5105394721031189,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8488938212394714,0.4709125757217407,0.3318271338939667,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.825173020362854,0.4291831254959106,0.4105100631713867,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6587945818901062,0.2154162228107452,0.9931891560554504,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.38677978515625,297.2644958496094,284.89959716796875,1.0,0.608128011226654,0.5430587530136108,0.5430587530136108,1.0,1.0,-3.064460039138794,1.2121578454971311,1.8523021936416624,0.5197945833206177,0.9047702550888062,0.9047702550888062,0.0,204.1546936035156,208.0,74591.1171875,0.0,2704.46875,1.0,278.2567749023437,282.97100830078125,300.1739807128906,307.1062927246094,293.1499938964844,293.1499938964844,278.1499938964844,38164.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486154794692993,1.0,0.0,0.0,3.779964685440064,3.7799904346466064,9.53386006585788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.978515625,0.0,1699.39453125,1895.4371337890625,0.0,1231.25341796875,0.9359491467475892,1.0,0.0,3.0,1.0,0.0
17761260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7599968910217285,0.3352030813694,0.3059794008731842,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8854625821113586,0.53786700963974,0.512088418006897,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8489760160446167,0.4732025861740112,0.3333386778831482,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243038058280945,0.4296230673789978,0.4108609855175018,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578603386878967,0.2154443264007568,0.993269383907318,284.91943359375,284.95001220703125,302.668212890625,297.1322631835937,299.4021301269531,297.2615051269531,284.9212341308594,1.0,0.6089555025100708,0.5409458875656128,0.5409458875656128,1.0,1.0,-3.068499088287353,1.2105730772018433,1.8579260110855105,0.5175586342811584,0.8839011788368225,0.8839011788368225,0.0,205.54733276367188,196.0,74373.8125,0.0,2719.68701171875,1.0,278.1522827148437,282.9819030761719,300.1292724609375,307.0298767089844,293.1499938964844,293.1499938964844,278.45001220703125,38279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483582854270935,1.0,0.0,0.0,3.678997755050659,3.6790225505828857,9.031343211063358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.6552734375,0.0,1582.8583984375,1895.4371337890625,0.0,1229.4971923828125,0.9137976765632628,1.0,0.0,3.0,1.0,0.0
17761320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7599968910217285,0.3352030813694,0.3059794008731842,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8854625821113586,0.53786700963974,0.512088418006897,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8489760160446167,0.4732025861740112,0.3333386778831482,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243038058280945,0.4296230673789978,0.4108609855175018,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578603386878967,0.2154443264007568,0.993269383907318,284.91943359375,284.95001220703125,302.668212890625,297.1322631835937,299.4021301269531,297.2615051269531,284.9212341308594,1.0,0.6089555025100708,0.5409458875656128,0.5409458875656128,1.0,1.0,-3.068499088287353,1.2105730772018433,1.8579260110855105,0.5175586342811584,0.8839011788368225,0.8839011788368225,0.0,205.54733276367188,196.0,74373.8125,0.0,2719.68701171875,1.0,278.1522827148437,282.9819030761719,300.1292724609375,307.0298767089844,293.1499938964844,293.1499938964844,278.45001220703125,38279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483582854270935,1.0,0.0,0.0,3.678997755050659,3.6790225505828857,9.031343211063358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.6552734375,0.0,1582.8583984375,1895.4371337890625,0.0,1229.4971923828125,0.9137976765632628,1.0,0.0,3.0,1.0,0.0
17761380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7654634714126587,0.3361640870571136,0.3064367473125458,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8928796648979187,0.5406109690666199,0.5142351388931274,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8561954498291016,0.4765427112579345,0.3353368639945984,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8300150036811829,0.4309737980365753,0.4117114841938019,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6626371741294861,0.2160323560237884,0.9942145347595216,285.019287109375,284.95001220703125,302.72509765625,297.1144714355469,299.4242553710937,297.2699279785156,285.0172119140625,1.0,0.6067187190055847,0.5388330817222595,0.5388330817222595,1.0,1.0,-3.076185464859009,1.210528016090393,1.8656575679779053,0.5159363746643066,0.9875986576080322,0.9875986576080322,0.0,200.17010498046875,184.0,73877.1640625,0.0,2706.611572265625,1.0,278.443359375,283.0894775390625,300.09814453125,306.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,33205.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412011981010437,1.0,0.0,0.0,3.802793264389038,3.802818298339844,9.649364756114664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13275.896484375,0.0,1688.1119384765625,1895.4371337890625,0.0,1181.2493896484375,0.9374743700027466,1.0,0.0,3.0,1.0,0.0
17761440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7654634714126587,0.3361640870571136,0.3064367473125458,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8928796648979187,0.5406109690666199,0.5142351388931274,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8561954498291016,0.4765427112579345,0.3353368639945984,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8300150036811829,0.4309737980365753,0.4117114841938019,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6626371741294861,0.2160323560237884,0.9942145347595216,285.019287109375,284.95001220703125,302.72509765625,297.1144714355469,299.4242553710937,297.2699279785156,285.0172119140625,1.0,0.6067187190055847,0.5388330817222595,0.5388330817222595,1.0,1.0,-3.076185464859009,1.210528016090393,1.8656575679779053,0.5159363746643066,0.9875986576080322,0.9875986576080322,0.0,200.17010498046875,184.0,73877.1640625,0.0,2706.611572265625,1.0,278.443359375,283.0894775390625,300.09814453125,306.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,33205.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412011981010437,1.0,0.0,0.0,3.802793264389038,3.802818298339844,9.649364756114664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13275.896484375,0.0,1688.1119384765625,1895.4371337890625,0.0,1181.2493896484375,0.9374743700027466,1.0,0.0,3.0,1.0,0.0
17761500,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7693138122558594,0.3362019062042236,0.3065711855888366,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.897935688495636,0.541506826877594,0.5151978135108948,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8610731959342957,0.477733850479126,0.3362530171871185,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8340199589729309,0.4312988221645355,0.4120819866657257,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6660928726196289,0.2161815762519836,0.99465811252594,284.8774719238281,284.95001220703125,302.7532958984375,297.10675048828125,299.43182373046875,297.268798828125,284.8739318847656,1.0,0.6049037575721741,0.5377766489982605,0.5377766489982605,1.0,1.0,-3.0795912742614746,1.2102863788604736,1.8693050146102903,0.5151033997535706,0.8932921886444092,0.8932921886444092,0.0,196.3418426513672,184.0,74809.625,0.0,2693.19091796875,1.0,278.1942443847656,282.929443359375,300.14764404296875,307.13214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36987.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486227512359619,1.0,0.0,0.0,3.781095743179321,3.781121253967285,9.539566008243128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.1474609375,0.0,1691.624755859375,1895.4371337890625,0.0,1231.3031005859375,0.933358371257782,1.0,0.0,3.0,1.0,0.0
17761560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7730796337127686,0.3360911905765533,0.3063218891620636,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9029895067214966,0.542222797870636,0.5157222151756287,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8659745454788208,0.4787800908088684,0.3368561863899231,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8380324244499207,0.4314616620540619,0.4120936393737793,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.669556736946106,0.2162305563688278,0.9942017197608948,284.90338134765625,284.95001220703125,302.78131103515625,297.0998840332031,299.4380187988281,297.2654724121094,284.9053649902344,1.0,0.6026235222816467,0.53678959608078,0.53678959608078,1.0,1.0,-3.08011531829834,1.2089049816131592,1.8712102174758911,0.5137211084365845,0.8892228603363037,0.8892228603363037,0.0,192.3133087158203,172.0,74499.609375,0.0,2673.0556640625,1.0,278.15673828125,282.9569091796875,300.11895751953125,307.0450744628906,293.1499938964844,293.1499938964844,278.45001220703125,38290.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649659276008606,1.0,0.0,0.0,3.708092212677002,3.708117246627808,9.174752335638914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.0458984375,0.0,1616.1767578125,1895.4371337890625,0.0,1238.3973388671875,0.9202120304107666,1.0,0.0,3.0,1.0,0.0
17761620,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7840660810470581,0.3369868695735931,0.3064828217029571,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9178372621536256,0.5447776317596436,0.5174427628517151,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8795595765113831,0.4820615351200104,0.3386233448982239,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8493669033050537,0.4327386617660522,0.4126497805118561,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6793524622917175,0.2168504893779754,0.9943927526474,285.00958251953125,284.95001220703125,302.8367919921875,297.089111328125,299.4584350585937,297.2720947265625,285.0077819824219,1.0,0.5975115299224854,0.5348154902458191,0.5348154902458191,1.0,1.0,-3.0853922367095947,1.2079652547836304,1.8774269819259644,0.5116384625434875,0.988201379776001,0.988201379776001,0.0,182.2727203369141,160.0,73929.125,0.0,2630.54833984375,1.0,278.4436340332031,283.0718078613281,300.0733947753906,306.8733215332031,293.1499938964844,293.1499938964844,278.1499938964844,33462.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422141790390015,1.0,0.0,0.0,3.819821119308472,3.819846391677856,9.735972525959369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.9716796875,0.0,1710.566650390625,1895.4371337890625,0.0,1188.00390625,0.9414945840835572,1.0,0.0,3.0,1.0,0.0
17761680,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7840660810470581,0.3369868695735931,0.3064828217029571,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9178372621536256,0.5447776317596436,0.5174427628517151,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8795595765113831,0.4820615351200104,0.3386233448982239,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8493669033050537,0.4327386617660522,0.4126497805118561,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6793524622917175,0.2168504893779754,0.9943927526474,285.00958251953125,284.95001220703125,302.8367919921875,297.089111328125,299.4584350585937,297.2720947265625,285.0077819824219,1.0,0.5975115299224854,0.5348154902458191,0.5348154902458191,1.0,1.0,-3.0853922367095947,1.2079652547836304,1.8774269819259644,0.5116384625434875,0.988201379776001,0.988201379776001,0.0,182.2727203369141,160.0,73929.125,0.0,2630.54833984375,1.0,278.4436340332031,283.0718078613281,300.0733947753906,306.8733215332031,293.1499938964844,293.1499938964844,278.1499938964844,33462.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422141790390015,1.0,0.0,0.0,3.819821119308472,3.819846391677856,9.735972525959369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.9716796875,0.0,1710.566650390625,1895.4371337890625,0.0,1188.00390625,0.9414945840835572,1.0,0.0,3.0,1.0,0.0
