time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7965295314788818,0.3370009958744049,0.3063234090805053,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9354873895645142,0.5463412404060364,0.5187606811523438,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8950036764144897,0.4843688607215881,0.340103268623352,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8625681400299072,0.4332774877548218,0.4129526615142822,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6906359195709229,0.2171153277158737,0.994156002998352,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.4713134765625,297.2674560546875,284.9023132324219,1.0,0.5918079614639282,0.5328413844108582,0.5328413844108582,1.0,1.0,-3.088651895523072,1.20610249042511,1.8825494050979608,0.5092383623123169,0.8899096250534058,0.8899096250534058,0.0,171.74398803710938,148.0,74533.53125,0.0,2581.413818359375,1.0,278.1565246582031,282.9458923339844,300.0989685058594,307.0244445800781,293.1499938964844,293.1499938964844,278.45001220703125,38432.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500062346458435,1.0,0.0,0.0,3.7181100845336914,3.718135118484497,9.22439255646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.919921875,0.0,1628.81201171875,1895.4371337890625,0.0,1240.777587890625,0.9225804805755616,1.0,0.0,3.0,1.0,0.0
17761800,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7965295314788818,0.3370009958744049,0.3063234090805053,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9354873895645142,0.5463412404060364,0.5187606811523438,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8950036764144897,0.4843688607215881,0.340103268623352,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8625681400299072,0.4332774877548218,0.4129526615142822,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6906359195709229,0.2171153277158737,0.994156002998352,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.4713134765625,297.2674560546875,284.9023132324219,1.0,0.5918079614639282,0.5328413844108582,0.5328413844108582,1.0,1.0,-3.088651895523072,1.20610249042511,1.8825494050979608,0.5092383623123169,0.8899096250534058,0.8899096250534058,0.0,171.74398803710938,148.0,74533.53125,0.0,2581.413818359375,1.0,278.1565246582031,282.9458923339844,300.0989685058594,307.0244445800781,293.1499938964844,293.1499938964844,278.45001220703125,38432.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500062346458435,1.0,0.0,0.0,3.7181100845336914,3.718135118484497,9.22439255646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.919921875,0.0,1628.81201171875,1895.4371337890625,0.0,1240.777587890625,0.9225804805755616,1.0,0.0,3.0,1.0,0.0
17761860,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8121864795684814,0.338018387556076,0.3065346777439117,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9566938281059264,0.5488713383674622,0.5203972458839417,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9150100350379944,0.4877208471298218,0.3418782651424408,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8796281218528748,0.4346546530723572,0.4135367274284363,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7047721147537231,0.2178066223859787,0.994387149810791,285.0101013183594,284.95001220703125,302.9452209472656,297.0810241699219,299.4910583496094,297.2742004394531,285.0084228515625,1.0,0.5857958793640137,0.5309349298477173,0.5309349298477173,1.0,1.0,-3.0939791202545166,1.2052191495895386,1.888759970664978,0.5071130990982056,0.9904441833496094,0.9904441833496094,0.0,160.18862915039062,136.0,73973.0234375,0.0,2530.721435546875,1.0,278.44366455078125,283.0648498535156,300.0634155273437,306.8626403808594,293.1499938964844,293.1499938964844,278.1499938964844,33508.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421676874160767,1.0,0.0,0.0,3.827745199203491,3.827770709991455,9.776408660400191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.732421875,0.0,1720.5032958984375,1895.4371337890625,0.0,1187.693115234375,0.9433265328407288,1.0,0.0,3.0,1.0,0.0
17761920,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8121864795684814,0.338018387556076,0.3065346777439117,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9566938281059264,0.5488713383674622,0.5203972458839417,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9150100350379944,0.4877208471298218,0.3418782651424408,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8796281218528748,0.4346546530723572,0.4135367274284363,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7047721147537231,0.2178066223859787,0.994387149810791,285.0101013183594,284.95001220703125,302.9452209472656,297.0810241699219,299.4910583496094,297.2742004394531,285.0084228515625,1.0,0.5857958793640137,0.5309349298477173,0.5309349298477173,1.0,1.0,-3.0939791202545166,1.2052191495895386,1.888759970664978,0.5071130990982056,0.9904441833496094,0.9904441833496094,0.0,160.18862915039062,136.0,73973.0234375,0.0,2530.721435546875,1.0,278.44366455078125,283.0648498535156,300.0634155273437,306.8626403808594,293.1499938964844,293.1499938964844,278.1499938964844,33508.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421676874160767,1.0,0.0,0.0,3.827745199203491,3.827770709991455,9.776408660400191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.732421875,0.0,1720.5032958984375,1895.4371337890625,0.0,1187.693115234375,0.9433265328407288,1.0,0.0,3.0,1.0,0.0
17761980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8282685279846191,0.3381281793117523,0.3064393103122711,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.977520227432251,0.5503881573677063,0.5216447114944458,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.939039409160614,0.4900649785995483,0.3433640599250793,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8989643454551697,0.4352808594703674,0.4138963222503662,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7196950316429138,0.2181275784969329,0.994269609451294,284.9006652832031,284.95001220703125,302.9980163574219,297.08477783203125,299.5030212402344,297.26934814453125,284.9026794433594,1.0,0.5795820951461792,0.5290284752845764,0.5290284752845764,1.0,1.0,-3.097449541091919,1.2034896612167358,1.8939599990844729,0.5047199130058289,0.8925018906593323,0.8925018906593323,0.0,148.8346405029297,124.0,74629.21875,0.0,2477.377197265625,1.0,278.1564636230469,282.9387512207031,300.1001281738281,307.0282592773437,293.1499938964844,293.1499938964844,278.45001220703125,38393.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497852206230164,1.0,0.0,0.0,3.7283337116241455,3.7283589839935294,9.27519067772664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5556640625,0.0,1640.36767578125,1895.4371337890625,0.0,1239.260986328125,0.9248255491256714,1.0,0.0,3.0,1.0,0.0
17762040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8282685279846191,0.3381281793117523,0.3064393103122711,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.977520227432251,0.5503881573677063,0.5216447114944458,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.939039409160614,0.4900649785995483,0.3433640599250793,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8989643454551697,0.4352808594703674,0.4138963222503662,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7196950316429138,0.2181275784969329,0.994269609451294,284.9006652832031,284.95001220703125,302.9980163574219,297.08477783203125,299.5030212402344,297.26934814453125,284.9026794433594,1.0,0.5795820951461792,0.5290284752845764,0.5290284752845764,1.0,1.0,-3.097449541091919,1.2034896612167358,1.8939599990844729,0.5047199130058289,0.8925018906593323,0.8925018906593323,0.0,148.8346405029297,124.0,74629.21875,0.0,2477.377197265625,1.0,278.1564636230469,282.9387512207031,300.1001281738281,307.0282592773437,293.1499938964844,293.1499938964844,278.45001220703125,38393.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497852206230164,1.0,0.0,0.0,3.7283337116241455,3.7283589839935294,9.27519067772664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5556640625,0.0,1640.36767578125,1895.4371337890625,0.0,1239.260986328125,0.9248255491256714,1.0,0.0,3.0,1.0,0.0
17762100,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8373920917510986,0.3385945558547973,0.3063994348049164,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9878736138343812,0.5515537858009338,0.5222494602203369,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.95232754945755,0.4916916489601135,0.3441209495067596,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.910359799861908,0.435921311378479,0.4140546321868896,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7275974154472351,0.2184406667947769,0.9940521717071532,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.5117492675781,297.27166748046875,285.0279235839844,1.0,0.5763739943504333,0.5280752182006836,0.5280752182006836,1.0,1.0,-3.098961353302002,1.2025306224822998,1.896430850028992,0.5033441185951233,0.9800087809562684,0.9800087809562684,0.0,143.0187225341797,124.0,73866.25,0.0,2449.5107421875,1.0,278.40399169921875,283.0760803222656,300.05047607421875,306.8013916015625,293.1499938964844,293.1499938964844,278.45001220703125,34202.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428333520889282,1.0,0.0,0.0,3.774134159088135,3.774159193038941,9.504470881438464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.7431640625,0.0,1661.7989501953125,1895.4371337890625,0.0,1192.14453125,0.9334918856620787,1.0,0.0,3.0,1.0,0.0
17762160,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8485614061355591,0.3392108082771301,0.3066971004009247,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9986511468887328,0.55287766456604,0.5231268405914307,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9670153856277466,0.4934630095958709,0.3451567590236664,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9250981211662292,0.4367209076881408,0.4145265817642212,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7369508743286133,0.218859001994133,0.9946183562278748,285.0127868652344,284.95001220703125,303.0498046875,297.0944519042969,299.5216369628906,297.27593994140625,285.0111389160156,1.0,0.5732551217079163,0.5271269679069519,0.5271269679069519,1.0,1.0,-3.102703094482422,1.2025102376937866,1.9001927375793457,0.5024786591529846,0.9954705834388732,0.9954705834388732,0.0,136.8729248046875,127.0,74097.6953125,0.0,2424.18798828125,1.0,278.443603515625,283.06036376953125,300.0757141113281,306.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,33473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417508125305176,1.0,0.0,0.0,3.837895393371582,3.837920665740967,9.828326028582524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.4033203125,0.0,1732.5577392578125,1895.4371337890625,0.0,1184.9110107421875,0.945694088935852,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8555342555046082,0.3392721116542816,0.3068921864032745,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5553967356681824,0.5133286714553833,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9762254357337952,0.4957382678985595,0.3468546271324157,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9346029758453368,0.4373116195201874,0.4151987135410309,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7429454922676086,0.2191406488418579,0.995927095413208,284.8956298828125,284.95001220703125,303.1004943847656,297.110595703125,299.5339660644531,297.2745361328125,284.8978271484375,1.0,0.5705035924911499,0.5252305269241333,0.5252305269241333,1.0,1.0,-3.0968496799468994,1.1967774629592896,1.9000720977783203,0.4980641901493072,0.8908351063728333,0.8908351063728333,0.0,133.07382202148438,130.0,74597.9921875,0.0,2392.158203125,1.0,278.1561584472656,282.9303283691406,300.1234130859375,307.050048828125,293.1499938964844,293.1499938964844,278.45001220703125,38678.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489108204841614,1.0,0.0,0.0,3.732826232910156,3.732851505279541,9.297556857745804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.69140625,0.0,1647.77880859375,1895.4371337890625,0.0,1233.272216796875,0.9259095788002014,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8555342555046082,0.3392721116542816,0.3068921864032745,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5553967356681824,0.5133286714553833,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9762254357337952,0.4957382678985595,0.3468546271324157,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9346029758453368,0.4373116195201874,0.4151987135410309,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7429454922676086,0.2191406488418579,0.995927095413208,284.8956298828125,284.95001220703125,303.1004943847656,297.110595703125,299.5339660644531,297.2745361328125,284.8978271484375,1.0,0.5705035924911499,0.5252305269241333,0.5252305269241333,1.0,1.0,-3.0968496799468994,1.1967774629592896,1.9000720977783203,0.4980641901493072,0.8908351063728333,0.8908351063728333,0.0,133.07382202148438,130.0,74597.9921875,0.0,2392.158203125,1.0,278.1561584472656,282.9303283691406,300.1234130859375,307.050048828125,293.1499938964844,293.1499938964844,278.45001220703125,38678.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489108204841614,1.0,0.0,0.0,3.732826232910156,3.732851505279541,9.297556857745804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.69140625,0.0,1647.77880859375,1895.4371337890625,0.0,1233.272216796875,0.9259095788002014,1.0,0.0,3.0,1.0,0.0
17762340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8588983416557312,0.3402510285377502,0.3074728846549988,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5598422288894653,0.5081732273101807,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9809354543685912,0.4990298449993133,0.3488946855068207,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9391107559204102,0.4386744499206543,0.4161911606788635,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7457979321479797,0.2197919636964798,0.997977614402771,285.0073547363281,284.95001220703125,303.1499938964844,297.1337280273437,299.5557861328125,297.2888488769531,285.00634765625,1.0,0.5697234869003296,0.5233340859413147,0.5233340859413147,1.0,1.0,-3.096358060836792,1.193307638168335,1.903050422668457,0.4945812523365021,0.9902668595314026,0.9902668595314026,0.0,131.63841247558594,133.0,73969.0,0.0,2384.526611328125,1.0,278.4429626464844,283.0541381835937,300.1117858886719,306.90557861328125,293.1499938964844,293.1499938964844,278.1499938964844,33717.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400598287582397,1.0,0.0,0.0,3.835029363632202,3.835054636001587,9.813651331569415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.126953125,0.0,1730.9844970703125,1895.4371337890625,0.0,1173.6685791015625,0.9453624486923218,1.0,0.0,3.0,1.0,0.0
17762400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8588983416557312,0.3402510285377502,0.3074728846549988,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5598422288894653,0.5081732273101807,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9809354543685912,0.4990298449993133,0.3488946855068207,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9391107559204102,0.4386744499206543,0.4161911606788635,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7457979321479797,0.2197919636964798,0.997977614402771,285.0073547363281,284.95001220703125,303.1499938964844,297.1337280273437,299.5557861328125,297.2888488769531,285.00634765625,1.0,0.5697234869003296,0.5233340859413147,0.5233340859413147,1.0,1.0,-3.096358060836792,1.193307638168335,1.903050422668457,0.4945812523365021,0.9902668595314026,0.9902668595314026,0.0,131.63841247558594,133.0,73969.0,0.0,2384.526611328125,1.0,278.4429626464844,283.0541381835937,300.1117858886719,306.90557861328125,293.1499938964844,293.1499938964844,278.1499938964844,33717.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400598287582397,1.0,0.0,0.0,3.835029363632202,3.835054636001587,9.813651331569415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.126953125,0.0,1730.9844970703125,1895.4371337890625,0.0,1173.6685791015625,0.9453624486923218,1.0,0.0,3.0,1.0,0.0
17762460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594743013381958,0.3403016328811645,0.3077457547187805,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5632492899894714,0.5075885057449341,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9827003479003906,0.501278817653656,0.3506441712379455,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9401931762695312,0.4392685890197754,0.4169647395610809,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7464807033538818,0.2200516611337661,0.9997121095657348,284.90283203125,284.95001220703125,303.1925354003906,297.15625,299.5679931640625,297.2906494140625,284.9049987792969,1.0,0.5704453587532043,0.5216026902198792,0.5216026902198792,1.0,1.0,-3.101100206375122,1.1922959089279177,1.908804416656494,0.4924098551273346,0.8953503370285034,0.8953503370285034,0.0,131.6662139892578,136.0,74703.28125,0.0,2393.55322265625,1.0,278.1564025878906,282.9321594238281,300.17041015625,307.0971069335937,293.1499938964844,293.1499938964844,278.45001220703125,38351.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473208069801331,1.0,0.0,0.0,3.737070083618164,3.737095355987549,9.318709430772288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.7236328125,0.0,1650.229248046875,1895.4371337890625,0.0,1222.427978515625,0.9267922639846802,1.0,0.0,3.0,1.0,0.0
17762520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594743013381958,0.3403016328811645,0.3077457547187805,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5632492899894714,0.5075885057449341,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9827003479003906,0.501278817653656,0.3506441712379455,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9401931762695312,0.4392685890197754,0.4169647395610809,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7464807033538818,0.2200516611337661,0.9997121095657348,284.90283203125,284.95001220703125,303.1925354003906,297.15625,299.5679931640625,297.2906494140625,284.9049987792969,1.0,0.5704453587532043,0.5216026902198792,0.5216026902198792,1.0,1.0,-3.101100206375122,1.1922959089279177,1.908804416656494,0.4924098551273346,0.8953503370285034,0.8953503370285034,0.0,131.6662139892578,136.0,74703.28125,0.0,2393.55322265625,1.0,278.1564025878906,282.9321594238281,300.17041015625,307.0971069335937,293.1499938964844,293.1499938964844,278.45001220703125,38351.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473208069801331,1.0,0.0,0.0,3.737070083618164,3.737095355987549,9.318709430772288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.7236328125,0.0,1650.229248046875,1895.4371337890625,0.0,1222.427978515625,0.9267922639846802,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8592625856399536,0.3412993550300598,0.3084084689617157,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.566852331161499,0.5090625882148743,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.98356032371521,0.5045639872550964,0.3527314066886902,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.940087080001831,0.4406598806381225,0.4180523157119751,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7463458180427551,0.2206886261701584,1.0020440816879272,285.01812744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5803527832031,297.2998352050781,285.0165710449219,1.0,0.5721932053565979,0.5198712944984436,0.5198712944984436,1.0,1.0,-3.1102824211120605,1.1931393146514893,1.9171431064605715,0.4910228252410888,1.0,1.0,0.0,132.4305419921875,139.0,74269.0078125,0.0,2414.857666015625,1.0,278.4438171386719,283.0561218261719,300.1552124023437,306.9691772460937,293.1499938964844,293.1499938964844,278.1499938964844,33410.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399989724159241,1.0,0.0,0.0,3.850296020507813,3.850321769714356,9.891941772366408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.79296875,0.0,1747.1993408203125,1895.4371337890625,0.0,1173.265380859375,0.9483680129051208,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8592625856399536,0.3412993550300598,0.3084084689617157,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.566852331161499,0.5090625882148743,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.98356032371521,0.5045639872550964,0.3527314066886902,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.940087080001831,0.4406598806381225,0.4180523157119751,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7463458180427551,0.2206886261701584,1.0020440816879272,285.01812744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5803527832031,297.2998352050781,285.0165710449219,1.0,0.5721932053565979,0.5198712944984436,0.5198712944984436,1.0,1.0,-3.1102824211120605,1.1931393146514893,1.9171431064605715,0.4910228252410888,1.0,1.0,0.0,132.4305419921875,139.0,74269.0078125,0.0,2414.857666015625,1.0,278.4438171386719,283.0561218261719,300.1552124023437,306.9691772460937,293.1499938964844,293.1499938964844,278.1499938964844,33410.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399989724159241,1.0,0.0,0.0,3.850296020507813,3.850321769714356,9.891941772366408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.79296875,0.0,1747.1993408203125,1895.4371337890625,0.0,1173.265380859375,0.9483680129051208,1.0,0.0,3.0,1.0,0.0
17762700,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8587198257446289,0.3413857519626617,0.3087517321109772,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.5680888891220093,0.5106097459793091,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9835310578346252,0.5057231783866882,0.3537667989730835,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9394997358322144,0.4410296380519867,0.4186387360095978,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7459455728530884,0.2208479642868042,1.0033897161483765,284.878662109375,284.95001220703125,303.23370361328125,297.174560546875,299.58111572265625,297.29840087890625,284.8753967285156,1.0,0.5733795762062073,0.5190055966377258,0.5190055966377258,1.0,1.0,-3.116124153137207,1.1940653324127195,1.9220588207244875,0.4906139671802521,0.9097729325294496,0.9097729325294496,0.0,133.0888214111328,139.0,75320.6640625,0.0,2429.379150390625,1.0,278.19390869140625,282.8979797363281,300.21563720703125,307.2250061035156,293.1499938964844,293.1499938964844,278.1499938964844,36852.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647393524646759,1.0,0.0,0.0,3.83235764503479,3.832383632659912,9.799982763070147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.6943359375,0.0,1752.3707275390625,1895.4371337890625,0.0,1222.9227294921875,0.9449335932731628,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8571242690086365,0.3413100838661194,0.3087213337421417,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.5688934922218323,0.5134626626968384,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9825108051300048,0.5066758394241333,0.3544660210609436,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9376981854438782,0.4412286877632141,0.4188786745071411,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7447381019592285,0.2208863049745559,1.003839373588562,284.9022827148437,284.95001220703125,303.2417297363281,297.17681884765625,299.5782470703125,297.2933044433594,284.9046325683594,1.0,0.5746476054191589,0.5180413126945496,0.5180413126945496,1.0,1.0,-3.121187448501587,1.1944878101348877,1.9266996383666992,0.4898660182952881,0.9041863679885864,0.9041863679885864,0.0,134.07455444335938,142.0,75153.5625,0.0,2444.2197265625,1.0,278.15643310546875,282.9224853515625,300.1976623535156,307.15924072265625,293.1499938964844,293.1499938964844,278.1499938964844,38089.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486666798591614,1.0,0.0,0.0,3.76692533493042,3.766950845718384,9.468197390560816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.7177734375,0.0,1683.3212890625,1895.4371337890625,0.0,1231.603515625,0.9331414699554444,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8541904091835022,0.3417237997055053,0.3090131282806396,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.5703757405281067,0.5193766355514526,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9805428981781006,0.5091151595115662,0.3561036288738251,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342021346092224,0.4420867264270782,0.4196256399154663,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.742347240447998,0.221148669719696,1.0050790309906006,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5718994140625,297.2872009277344,284.9418334960937,1.0,0.5774919986724854,0.5161128640174866,0.5161128640174866,1.0,1.0,-3.133002996444702,1.19598388671875,1.937019109725952,0.4885968267917633,0.9119584560394288,0.9119584560394288,0.0,136.1846923828125,145.0,75123.515625,0.0,2478.0087890625,1.0,278.14996337890625,282.9544677734375,300.17303466796875,307.09991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36784.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473414301872253,1.0,0.0,0.0,3.735905170440674,3.73593020439148,9.3129006017989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.515625,0.0,1636.8701171875,1895.4371337890625,0.0,1222.568359375,0.9252235889434814,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8541904091835022,0.3417237997055053,0.3090131282806396,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.5703757405281067,0.5193766355514526,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9805428981781006,0.5091151595115662,0.3561036288738251,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342021346092224,0.4420867264270782,0.4196256399154663,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.742347240447998,0.221148669719696,1.0050790309906006,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5718994140625,297.2872009277344,284.9418334960937,1.0,0.5774919986724854,0.5161128640174866,0.5161128640174866,1.0,1.0,-3.133002996444702,1.19598388671875,1.937019109725952,0.4885968267917633,0.9119584560394288,0.9119584560394288,0.0,136.1846923828125,145.0,75123.515625,0.0,2478.0087890625,1.0,278.14996337890625,282.9544677734375,300.17303466796875,307.09991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36784.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473414301872253,1.0,0.0,0.0,3.735905170440674,3.73593020439148,9.3129006017989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.515625,0.0,1636.8701171875,1895.4371337890625,0.0,1222.568359375,0.9252235889434814,1.0,0.0,3.0,1.0,0.0
17762940,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8514148592948914,0.3423080742359161,0.3095877468585968,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.5715166330337524,0.5255921483039856,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9785524606704712,0.5116720795631409,0.3579233884811401,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307764172554016,0.4431284666061401,0.4206502735614776,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.740005373954773,0.2214896827936172,1.0068862438201904,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5617980957031,297.2811889648437,284.9560546875,1.0,0.5806881189346313,0.5141843557357788,0.5141843557357788,1.0,1.0,-3.1467576026916504,1.1982311010360718,1.9485265016555784,0.4876734912395477,0.9217883944511414,0.9217883944511414,0.0,138.48153686523438,148.0,75265.2890625,0.0,2516.77978515625,1.0,278.1499938964844,282.96392822265625,300.1689147949219,307.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,35981.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474475264549255,1.0,0.0,0.0,3.7367215156555176,3.736746311187744,9.316970590589336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.849609375,0.0,1631.6658935546875,1895.4371337890625,0.0,1223.2899169921875,0.924771010875702,1.0,0.0,3.0,1.0,0.0
17763000,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8514148592948914,0.3423080742359161,0.3095877468585968,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.5715166330337524,0.5255921483039856,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9785524606704712,0.5116720795631409,0.3579233884811401,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307764172554016,0.4431284666061401,0.4206502735614776,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.740005373954773,0.2214896827936172,1.0068862438201904,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5617980957031,297.2811889648437,284.9560546875,1.0,0.5806881189346313,0.5141843557357788,0.5141843557357788,1.0,1.0,-3.1467576026916504,1.1982311010360718,1.9485265016555784,0.4876734912395477,0.9217883944511414,0.9217883944511414,0.0,138.48153686523438,148.0,75265.2890625,0.0,2516.77978515625,1.0,278.1499938964844,282.96392822265625,300.1689147949219,307.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,35981.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474475264549255,1.0,0.0,0.0,3.7367215156555176,3.736746311187744,9.316970590589336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.849609375,0.0,1631.6658935546875,1895.4371337890625,0.0,1223.2899169921875,0.924771010875702,1.0,0.0,3.0,1.0,0.0
17763060,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483147621154785,0.3428234755992889,0.3101389110088348,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.572121262550354,0.5325263738632202,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9761133193969728,0.5141170024871826,0.3596925437450409,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9269194602966307,0.4441312551498413,0.4216814935207367,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374020218849182,0.2217983156442642,1.0086796283721924,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.5464172363281,297.2730712890625,284.9579162597656,1.0,0.5841207504272461,0.5121617317199707,0.5121617317199707,1.0,1.0,-3.161280870437622,1.200564980506897,1.960715889930725,0.4866872429847717,0.92816424369812,0.92816424369812,0.0,141.03903198242188,151.0,75464.265625,0.0,2558.7705078125,1.0,278.1499938964844,282.9613952636719,300.15887451171875,307.10552978515625,293.1499938964844,293.1499938964844,278.1499938964844,35712.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648573100566864,1.0,0.0,0.0,3.748858690261841,3.7488834857940674,9.377594096804388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.53515625,0.0,1643.7513427734375,1895.4371337890625,0.0,1230.9639892578125,0.9272696375846864,1.0,0.0,3.0,1.0,0.0
17763120,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483147621154785,0.3428234755992889,0.3101389110088348,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.572121262550354,0.5325263738632202,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9761133193969728,0.5141170024871826,0.3596925437450409,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9269194602966307,0.4441312551498413,0.4216814935207367,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374020218849182,0.2217983156442642,1.0086796283721924,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.5464172363281,297.2730712890625,284.9579162597656,1.0,0.5841207504272461,0.5121617317199707,0.5121617317199707,1.0,1.0,-3.161280870437622,1.200564980506897,1.960715889930725,0.4866872429847717,0.92816424369812,0.92816424369812,0.0,141.03903198242188,151.0,75464.265625,0.0,2558.7705078125,1.0,278.1499938964844,282.9613952636719,300.15887451171875,307.10552978515625,293.1499938964844,293.1499938964844,278.1499938964844,35712.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648573100566864,1.0,0.0,0.0,3.748858690261841,3.7488834857940674,9.377594096804388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.53515625,0.0,1643.7513427734375,1895.4371337890625,0.0,1230.9639892578125,0.9272696375846864,1.0,0.0,3.0,1.0,0.0
17763180,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448970913887024,0.3432663381099701,0.31062912940979,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5721815824508667,0.5398473739624023,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732173085212708,0.5164563059806824,0.3613905012607574,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9226353168487548,0.4450657069683075,0.4226573407649994,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345258593559265,0.2220539152622223,1.0102821588516235,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5267028808594,297.26336669921875,284.9566955566406,1.0,0.5876549482345581,0.5101391077041626,0.5101391077041626,1.0,1.0,-3.175715923309326,1.2027854919433594,1.9729305505752563,0.4856304824352264,0.9321647882461548,0.9321647882461548,0.0,143.82113647460938,154.0,75651.8046875,0.0,2602.243408203125,1.0,278.1499938964844,282.9563293457031,300.14044189453125,307.1015625,293.1499938964844,293.1499938964844,278.1499938964844,35659.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649958074092865,1.0,0.0,0.0,3.7621898651123047,3.7622151374816895,9.44440785133338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.9931640625,0.0,1658.97705078125,1895.4371337890625,0.0,1240.4468994140625,0.9302045702934264,1.0,0.0,3.0,1.0,0.0
17763240,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448970913887024,0.3432663381099701,0.31062912940979,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5721815824508667,0.5398473739624023,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732173085212708,0.5164563059806824,0.3613905012607574,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9226353168487548,0.4450657069683075,0.4226573407649994,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345258593559265,0.2220539152622223,1.0102821588516235,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5267028808594,297.26336669921875,284.9566955566406,1.0,0.5876549482345581,0.5101391077041626,0.5101391077041626,1.0,1.0,-3.175715923309326,1.2027854919433594,1.9729305505752563,0.4856304824352264,0.9321647882461548,0.9321647882461548,0.0,143.82113647460938,154.0,75651.8046875,0.0,2602.243408203125,1.0,278.1499938964844,282.9563293457031,300.14044189453125,307.1015625,293.1499938964844,293.1499938964844,278.1499938964844,35659.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649958074092865,1.0,0.0,0.0,3.7621898651123047,3.7622151374816895,9.44440785133338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.9931640625,0.0,1658.97705078125,1895.4371337890625,0.0,1240.4468994140625,0.9302045702934264,1.0,0.0,3.0,1.0,0.0
17763300,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8426600694656372,0.3434627950191498,0.3108660876750946,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.998666286468506,0.5721617341041565,0.5420054793357849,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9711045622825624,0.517591118812561,0.3622261881828308,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9197867512702942,0.4455071985721588,0.4231365025043487,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7326374650001526,0.2221606224775314,1.0110609531402588,284.9549255371094,284.95001220703125,303.203857421875,297.1220703125,299.5157165527344,297.2586669921875,284.9548034667969,1.0,0.5893321633338928,0.5091277956962585,0.5091277956962585,1.0,1.0,-3.1812264919281006,1.2031564712524414,1.9780700206756592,0.4847923219203949,0.9326926469802856,0.9326926469802856,0.0,145.48629760742188,154.0,75705.6875,0.0,2622.088623046875,1.0,278.1499938964844,282.95318603515625,300.1287536621094,307.09521484375,293.1499938964844,293.1499938964844,278.1499938964844,35698.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506619453430176,1.0,0.0,0.0,3.7673885822296143,3.767413854598999,9.470526833865732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.87109375,0.0,1665.403076171875,1895.4371337890625,0.0,1245.2835693359375,0.9313806891441344,1.0,0.0,3.0,1.0,0.0
17763360,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8398282527923584,0.3436369001865387,0.3111008405685425,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9960153102874756,0.5722861289978027,0.5422367453575134,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9682198762893676,0.5186979174613953,0.36305633187294,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9161562323570251,0.4459261894226074,0.4236132502555847,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7302393317222595,0.222249373793602,1.011844038963318,284.95166015625,284.95001220703125,303.1890563964844,297.1087951660156,299.504150390625,297.2546691894531,284.951416015625,1.0,0.5908447504043579,0.5080803036689758,0.5080803036689758,1.0,1.0,-3.1842846870422363,1.2024290561676023,1.981855750083924,0.4834229052066803,0.9313518404960632,0.9313518404960632,0.0,147.4502716064453,157.0,75700.140625,0.0,2638.850341796875,1.0,278.1499938964844,282.94952392578125,300.1152648925781,307.0841369628906,293.1499938964844,293.1499938964844,278.1499938964844,35807.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651304304599762,1.0,0.0,0.0,3.770011186599731,3.770036458969116,9.483716780778196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.708984375,0.0,1669.3426513671875,1895.4371337890625,0.0,1249.70751953125,0.9320170283317566,1.0,0.0,3.0,1.0,0.0
17763420,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348552584648132,0.3439622819423675,0.311523973941803,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911614060401917,0.5729071497917175,0.5428442358970642,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630661606788636,0.5208649635314941,0.364665150642395,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099084734916688,0.4467338621616363,0.4245129823684692,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7259813547134399,0.2224062830209732,1.0132068395614624,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.48016357421875,297.24871826171875,284.9479675292969,1.0,0.5936821699142456,0.5059853196144104,0.5059853196144104,1.0,1.0,-3.1901865005493164,1.2008492946624756,1.9893373250961304,0.4804893434047699,0.9282676577568054,0.9282676577568054,0.0,151.06307983398438,160.0,75627.3671875,0.0,2670.2900390625,1.0,278.1499938964844,282.94598388671875,300.0835876464844,307.0498352050781,293.1499938964844,293.1499938964844,278.1499938964844,36006.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522666215896606,1.0,0.0,0.0,3.7689049243927,3.768930196762085,9.478151810071722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.9375,0.0,1669.5771484375,1895.4371337890625,0.0,1256.3529052734375,0.9319095015525818,1.0,0.0,3.0,1.0,0.0
17763480,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348552584648132,0.3439622819423675,0.311523973941803,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911614060401917,0.5729071497917175,0.5428442358970642,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630661606788636,0.5208649635314941,0.364665150642395,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099084734916688,0.4467338621616363,0.4245129823684692,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7259813547134399,0.2224062830209732,1.0132068395614624,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.48016357421875,297.24871826171875,284.9479675292969,1.0,0.5936821699142456,0.5059853196144104,0.5059853196144104,1.0,1.0,-3.1901865005493164,1.2008492946624756,1.9893373250961304,0.4804893434047699,0.9282676577568054,0.9282676577568054,0.0,151.06307983398438,160.0,75627.3671875,0.0,2670.2900390625,1.0,278.1499938964844,282.94598388671875,300.0835876464844,307.0498352050781,293.1499938964844,293.1499938964844,278.1499938964844,36006.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522666215896606,1.0,0.0,0.0,3.7689049243927,3.768930196762085,9.478151810071722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.9375,0.0,1669.5771484375,1895.4371337890625,0.0,1256.3529052734375,0.9319095015525818,1.0,0.0,3.0,1.0,0.0
17763540,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8305473923683167,0.3443065583705902,0.3119421899318695,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9867833256721495,0.5737102031707764,0.543684720993042,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9584720134735109,0.5229167938232422,0.3661950230598449,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9047060012817384,0.4475485682487488,0.4253965318202972,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222192883491516,0.2225539535284042,1.014453411102295,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.4543151855469,297.2437438964844,284.94696044921875,1.0,0.596362292766571,0.503890335559845,0.503890335559845,1.0,1.0,-3.196101427078247,1.19922137260437,1.996879935264588,0.4775177538394928,0.9256666302680968,0.9256666302680968,0.0,154.4035186767578,163.0,75516.6171875,0.0,2700.388427734375,1.0,278.1499938964844,282.945068359375,300.0479736328125,307.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36108.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530207395553589,1.0,0.0,0.0,3.7640185356140137,3.7640435695648193,9.453590337216156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.27734375,0.0,1664.593505859375,1895.4371337890625,0.0,1261.5751953125,0.9308900237083436,1.0,0.0,3.0,1.0,0.0
