time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8305473923683167,0.3443065583705902,0.3119421899318695,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9867833256721495,0.5737102031707764,0.543684720993042,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9584720134735109,0.5229167938232422,0.3661950230598449,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9047060012817384,0.4475485682487488,0.4253965318202972,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222192883491516,0.2225539535284042,1.014453411102295,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.4543151855469,297.2437438964844,284.94696044921875,1.0,0.596362292766571,0.503890335559845,0.503890335559845,1.0,1.0,-3.196101427078247,1.19922137260437,1.996879935264588,0.4775177538394928,0.9256666302680968,0.9256666302680968,0.0,154.4035186767578,163.0,75516.6171875,0.0,2700.388427734375,1.0,278.1499938964844,282.945068359375,300.0479736328125,307.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36108.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530207395553589,1.0,0.0,0.0,3.7640185356140137,3.7640435695648193,9.453590337216156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.27734375,0.0,1664.593505859375,1895.4371337890625,0.0,1261.5751953125,0.9308900237083436,1.0,0.0,3.0,1.0,0.0
17763660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266176581382751,0.3446591198444366,0.3123660683631897,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9825981259346008,0.5745382308959961,0.5445694923400879,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.95415997505188,0.5248889327049255,0.3676585853099823,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001699686050415,0.4483659565448761,0.426279604434967,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7187131643295288,0.222695842385292,1.0156476497650146,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4274597167969,297.2391662597656,284.94683837890625,1.0,0.5989510416984558,0.50204998254776,0.50204998254776,1.0,1.0,-3.201932907104492,1.1979925632476809,2.0039403438568115,0.4749767780303955,0.9234468936920166,0.9234468936920166,0.0,157.6139373779297,166.0,75391.5390625,0.0,2729.711669921875,1.0,278.1499938964844,282.9451599121094,300.0090637207031,306.96044921875,293.1499938964844,293.1499938964844,278.1499938964844,36155.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537542939186096,1.0,0.0,0.0,3.757678270339966,3.757703304290772,9.421768822903688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.095703125,0.0,1657.4996337890625,1895.4371337890625,0.0,1266.66796875,0.9295052289962769,1.0,0.0,3.0,1.0,0.0
17763720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266176581382751,0.3446591198444366,0.3123660683631897,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9825981259346008,0.5745382308959961,0.5445694923400879,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.95415997505188,0.5248889327049255,0.3676585853099823,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001699686050415,0.4483659565448761,0.426279604434967,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7187131643295288,0.222695842385292,1.0156476497650146,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4274597167969,297.2391662597656,284.94683837890625,1.0,0.5989510416984558,0.50204998254776,0.50204998254776,1.0,1.0,-3.201932907104492,1.1979925632476809,2.0039403438568115,0.4749767780303955,0.9234468936920166,0.9234468936920166,0.0,157.6139373779297,166.0,75391.5390625,0.0,2729.711669921875,1.0,278.1499938964844,282.9451599121094,300.0090637207031,306.96044921875,293.1499938964844,293.1499938964844,278.1499938964844,36155.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537542939186096,1.0,0.0,0.0,3.757678270339966,3.757703304290772,9.421768822903688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.095703125,0.0,1657.4996337890625,1895.4371337890625,0.0,1266.66796875,0.9295052289962769,1.0,0.0,3.0,1.0,0.0
17763780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229143023490906,0.3450011312961578,0.31278195977211,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9784907698631288,0.5753511190414429,0.545447051525116,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500301480293274,0.5268213152885437,0.3690875768661499,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959339261054993,0.4491695165634155,0.4271507263183594,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153401970863342,0.2228309363126754,1.0168017148971558,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.39910888671875,297.23492431640625,284.9467468261719,1.0,0.6014797687530518,0.500209629535675,0.500209629535675,1.0,1.0,-3.207641124725342,1.1966862678527832,2.0109548568725586,0.4723975658416748,0.9212101697921752,0.9212101697921752,0.0,160.75965881347656,169.0,75251.2890625,0.0,2758.532470703125,1.0,278.1499938964844,282.9454650878906,299.9671936035156,306.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,36185.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545183062553406,1.0,0.0,0.0,3.750436782836914,3.75046181678772,9.38549078455253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.302734375,0.0,1649.23583984375,1895.4371337890625,0.0,1271.98486328125,0.9279019832611084,1.0,0.0,3.0,1.0,0.0
17763840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229143023490906,0.3450011312961578,0.31278195977211,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9784907698631288,0.5753511190414429,0.545447051525116,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500301480293274,0.5268213152885437,0.3690875768661499,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959339261054993,0.4491695165634155,0.4271507263183594,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153401970863342,0.2228309363126754,1.0168017148971558,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.39910888671875,297.23492431640625,284.9467468261719,1.0,0.6014797687530518,0.500209629535675,0.500209629535675,1.0,1.0,-3.207641124725342,1.1966862678527832,2.0109548568725586,0.4723975658416748,0.9212101697921752,0.9212101697921752,0.0,160.75965881347656,169.0,75251.2890625,0.0,2758.532470703125,1.0,278.1499938964844,282.9454650878906,299.9671936035156,306.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,36185.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545183062553406,1.0,0.0,0.0,3.750436782836914,3.75046181678772,9.38549078455253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.302734375,0.0,1649.23583984375,1895.4371337890625,0.0,1271.98486328125,0.9279019832611084,1.0,0.0,3.0,1.0,0.0
17763900,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8211217522621155,0.3451650738716125,0.3129839897155761,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9764511585235596,0.5757462978363037,0.5458765029907227,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.948019802570343,0.5277765393257141,0.3697930574417114,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8938958048820496,0.4495629966259002,0.4275788962841034,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7136815786361694,0.222895398736,1.0173630714416504,284.9466552734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3843688964844,297.2328796386719,284.9466857910156,1.0,0.6027255058288574,0.4992894232273102,0.4992894232273102,1.0,1.0,-3.2104384899139404,1.1959939002990725,2.014444589614868,0.471085786819458,0.9200445413589478,0.9200445413589478,0.0,162.31736755371094,169.0,75175.4375,0.0,2772.78076171875,1.0,278.1499938964844,282.9456787109375,299.9450988769531,306.88232421875,293.1499938964844,293.1499938964844,278.1499938964844,36198.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549028754234314,1.0,0.0,0.0,3.74648666381836,3.746511697769165,9.365730306853948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.0166015625,0.0,1644.7115478515625,1895.4371337890625,0.0,1274.6663818359375,0.9270244836807252,1.0,0.0,3.0,1.0,0.0
17763960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8193586468696594,0.3453235924243927,0.3131812810897827,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9744143486022948,0.5761285424232483,0.546295166015625,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9460413455963136,0.5287263989448547,0.3704941868782043,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8919023275375366,0.4499500691890716,0.4280011653900146,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7120330929756165,0.2229586690664291,1.017917275428772,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3693542480469,297.2309265136719,284.94659423828125,1.0,0.6039604544639587,0.4983797371387481,0.4983797371387481,1.0,1.0,-3.213196516036988,1.195294737815857,2.01790189743042,0.4697784185409546,0.918856918811798,0.918856918811798,0.0,163.86837768554688,172.0,75096.5390625,0.0,2786.93505859375,1.0,278.1499938964844,282.9459228515625,299.9223327636719,306.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36209.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552894711494446,1.0,0.0,0.0,3.7423486709594727,3.7423737049102783,9.345053513243328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.990234375,0.0,1639.967041015625,1895.4371337890625,0.0,1277.3651123046875,0.9261040687561036,1.0,0.0,3.0,1.0,0.0
17764020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8158988952636719,0.3456238508224487,0.3135611712932586,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9703387022018432,0.5768491625785828,0.5470950603485107,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.942172348499298,0.5306140184402466,0.3718867003917694,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880335092544556,0.4507045149803161,0.4288276731967926,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087458968162537,0.2230831086635589,1.019011616706848,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.33856201171875,297.2272033691406,284.94647216796875,1.0,0.606402575969696,0.4965603649616241,0.4965603649616241,1.0,1.0,-3.2185986042022705,1.1938214302062988,2.024777173995972,0.4671207368373871,0.9163991212844848,0.9163991212844848,0.0,166.95748901367188,175.0,74930.0078125,0.0,2815.008544921875,1.0,278.1499938964844,282.946533203125,299.87506103515625,306.7958984375,293.1499938964844,293.1499938964844,278.1499938964844,36230.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560720801353455,1.0,0.0,0.0,3.7335612773895264,3.733586072921753,9.301218142354628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.9296875,0.0,1629.8975830078125,1895.4371337890625,0.0,1282.8389892578125,0.9241471886634828,1.0,0.0,3.0,1.0,0.0
17764080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8158988952636719,0.3456238508224487,0.3135611712932586,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9703387022018432,0.5768491625785828,0.5470950603485107,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.942172348499298,0.5306140184402466,0.3718867003917694,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880335092544556,0.4507045149803161,0.4288276731967926,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087458968162537,0.2230831086635589,1.019011616706848,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.33856201171875,297.2272033691406,284.94647216796875,1.0,0.606402575969696,0.4965603649616241,0.4965603649616241,1.0,1.0,-3.2185986042022705,1.1938214302062988,2.024777173995972,0.4671207368373871,0.9163991212844848,0.9163991212844848,0.0,166.95748901367188,175.0,74930.0078125,0.0,2815.008544921875,1.0,278.1499938964844,282.946533203125,299.87506103515625,306.7958984375,293.1499938964844,293.1499938964844,278.1499938964844,36230.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560720801353455,1.0,0.0,0.0,3.7335612773895264,3.733586072921753,9.301218142354628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.9296875,0.0,1629.8975830078125,1895.4371337890625,0.0,1282.8389892578125,0.9241471886634828,1.0,0.0,3.0,1.0,0.0
17764140,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125004768371582,0.3458974361419678,0.3139173686504364,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662545919418336,0.5775038003921509,0.5478337407112122,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384225010871888,0.5324921607971191,0.3732708096504211,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843066096305847,0.451427161693573,0.4296246469020843,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7054954767227173,0.2232041507959365,1.0200889110565186,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3069152832031,297.2237854003906,284.9462890625,1.0,0.6088079214096069,0.4947409629821777,0.4947409629821777,1.0,1.0,-3.2238340377807617,1.1922394037246704,2.031594753265381,0.4644004702568054,0.9138195514678956,0.9138195514678956,0.0,170.03170776367188,178.0,74751.0859375,0.0,2842.74365234375,1.0,278.1499938964844,282.9472961425781,299.8255920410156,306.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36248.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568302512168884,1.0,0.0,0.0,3.7240495681762695,3.724074363708496,9.2538863327718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.1298828125,0.0,1619.019287109375,1895.4371337890625,0.0,1288.155517578125,0.9220274686813354,1.0,0.0,3.0,1.0,0.0
17764200,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125004768371582,0.3458974361419678,0.3139173686504364,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662545919418336,0.5775038003921509,0.5478337407112122,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384225010871888,0.5324921607971191,0.3732708096504211,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843066096305847,0.451427161693573,0.4296246469020843,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7054954767227173,0.2232041507959365,1.0200889110565186,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3069152832031,297.2237854003906,284.9462890625,1.0,0.6088079214096069,0.4947409629821777,0.4947409629821777,1.0,1.0,-3.2238340377807617,1.1922394037246704,2.031594753265381,0.4644004702568054,0.9138195514678956,0.9138195514678956,0.0,170.03170776367188,178.0,74751.0859375,0.0,2842.74365234375,1.0,278.1499938964844,282.9472961425781,299.8255920410156,306.7343139648437,293.1499938964844,293.1499938964844,278.1499938964844,36248.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568302512168884,1.0,0.0,0.0,3.7240495681762695,3.724074363708496,9.2538863327718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.1298828125,0.0,1619.019287109375,1895.4371337890625,0.0,1288.155517578125,0.9220274686813354,1.0,0.0,3.0,1.0,0.0
17764260,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.80913245677948,0.3461466431617737,0.3142520487308502,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621655344963074,0.5781117081642151,0.5485264658927917,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9347881078720092,0.5343694090843201,0.3746528625488281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807048797607422,0.4521206319332123,0.430394560098648,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023363709449768,0.2233197838068008,1.021144151687622,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.220703125,284.9461669921875,1.0,0.6111835241317749,0.4929251670837402,0.4929251670837402,1.0,1.0,-3.228925466537476,1.1905657052993774,2.0383596420288086,0.4616268575191498,0.9111647009849548,0.9111647009849548,0.0,173.09959411621094,181.0,74562.828125,0.0,2870.2314453125,1.0,278.1499938964844,282.9481811523437,299.77471923828125,306.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36264.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575852632522583,1.0,0.0,0.0,3.713986158370972,3.714010715484619,9.20394143122394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.4892578125,0.0,1607.5439453125,1895.4371337890625,0.0,1293.46240234375,0.9197832345962524,1.0,0.0,3.0,1.0,0.0
17764320,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.80913245677948,0.3461466431617737,0.3142520487308502,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621655344963074,0.5781117081642151,0.5485264658927917,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9347881078720092,0.5343694090843201,0.3746528625488281,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807048797607422,0.4521206319332123,0.430394560098648,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023363709449768,0.2233197838068008,1.021144151687622,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.220703125,284.9461669921875,1.0,0.6111835241317749,0.4929251670837402,0.4929251670837402,1.0,1.0,-3.228925466537476,1.1905657052993774,2.0383596420288086,0.4616268575191498,0.9111647009849548,0.9111647009849548,0.0,173.09959411621094,181.0,74562.828125,0.0,2870.2314453125,1.0,278.1499938964844,282.9481811523437,299.77471923828125,306.6705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36264.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575852632522583,1.0,0.0,0.0,3.713986158370972,3.714010715484619,9.20394143122394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.4892578125,0.0,1607.5439453125,1895.4371337890625,0.0,1293.46240234375,0.9197832345962524,1.0,0.0,3.0,1.0,0.0
17764380,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.805768609046936,0.3463662564754486,0.3145604133605957,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.958078682422638,0.578671395778656,0.5491724014282227,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.931279480457306,0.536254346370697,0.3760387897491455,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772187232971191,0.4527783989906311,0.4311312139034271,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.699264407157898,0.2234274595975875,1.022165298461914,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425231933594,297.21795654296875,284.946044921875,1.0,0.6135272979736328,0.4911093711853027,0.4911093711853027,1.0,1.0,-3.233854293823242,1.1887867450714111,2.045067548751831,0.4587905704975128,0.908446490764618,0.908446490764618,0.0,176.15980529785156,184.0,74365.1171875,0.0,2897.418212890625,1.0,278.1499938964844,282.9491577148437,299.7226867675781,306.60479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36278.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583027839660645,1.0,0.0,0.0,3.70337176322937,3.7033963203430176,9.151407880381156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.1123046875,0.0,1595.47607421875,1895.4371337890625,0.0,1298.517578125,0.9174153208732604,1.0,0.0,3.0,1.0,0.0
17764440,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.805768609046936,0.3463662564754486,0.3145604133605957,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.958078682422638,0.578671395778656,0.5491724014282227,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.931279480457306,0.536254346370697,0.3760387897491455,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772187232971191,0.4527783989906311,0.4311312139034271,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.699264407157898,0.2234274595975875,1.022165298461914,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425231933594,297.21795654296875,284.946044921875,1.0,0.6135272979736328,0.4911093711853027,0.4911093711853027,1.0,1.0,-3.233854293823242,1.1887867450714111,2.045067548751831,0.4587905704975128,0.908446490764618,0.908446490764618,0.0,176.15980529785156,184.0,74365.1171875,0.0,2897.418212890625,1.0,278.1499938964844,282.9491577148437,299.7226867675781,306.60479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36278.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583027839660645,1.0,0.0,0.0,3.70337176322937,3.7033963203430176,9.151407880381156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.1123046875,0.0,1595.47607421875,1895.4371337890625,0.0,1298.517578125,0.9174153208732604,1.0,0.0,3.0,1.0,0.0
17764500,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8040896058082581,0.3464663624763489,0.3147060871124267,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.956037700176239,0.578936755657196,0.5494816899299622,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9295713901519777,0.5372015833854675,0.3767346739768982,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8755155801773071,0.4530956149101257,0.4314887225627899,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6977583169937134,0.2234786301851272,1.0226644277572632,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.22637939453125,297.2167053222656,284.9460144042969,1.0,0.6146894097328186,0.490201473236084,0.490201473236084,1.0,1.0,-3.236267566680908,1.187861680984497,2.048405885696411,0.4573498964309692,0.9070793390274048,0.9070793390274048,0.0,177.68936157226562,184.0,74263.984375,0.0,2910.93212890625,1.0,278.1499938964844,282.9496765136719,299.69647216796875,306.5715637207031,293.1499938964844,293.1499938964844,278.1499938964844,36284.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586556434631348,1.0,0.0,0.0,3.697929620742798,3.697954177856445,9.12453117507539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.5986328125,0.0,1589.30615234375,1895.4371337890625,0.0,1301.007568359375,0.9162004590034484,1.0,0.0,3.0,1.0,0.0
17764560,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8024303913116455,0.346560925245285,0.3148468136787414,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9540011286735536,0.5791940093040466,0.5497831106185913,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9278956055641174,0.538152277469635,0.3774326741695404,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8738395571708679,0.4534060359001159,0.4318399131298065,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6962724924087524,0.2235282659530639,1.0231568813323977,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2103576660156,297.21551513671875,284.9460144042969,1.0,0.6158458590507507,0.4893255829811096,0.4893255829811096,1.0,1.0,-3.23865270614624,1.1869789361953735,2.051673889160156,0.4559587240219116,0.9057326912879944,0.9057326912879944,0.0,179.2183380126953,187.0,74162.5625,0.0,2924.402099609375,1.0,278.1499938964844,282.9502258300781,299.670166015625,306.53814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36289.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590014696121216,1.0,0.0,0.0,3.692447900772095,3.692472219467163,9.097498718801944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.095703125,0.0,1583.097900390625,1895.4371337890625,0.0,1303.4510498046875,0.9149763584136964,1.0,0.0,3.0,1.0,0.0
17764620,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991661429405212,0.3467245399951935,0.3151055574417114,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.949941635131836,0.5796728134155273,0.5503522753715515,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246512055397034,0.5400736331939697,0.3788413107395172,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705618381500244,0.453995943069458,0.4325133562088012,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933599710464478,0.2236206084489822,1.0241109132766724,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1786804199219,297.2134094238281,284.9460144042969,1.0,0.6181356310844421,0.4875737726688385,0.4875737726688385,1.0,1.0,-3.243300437927246,1.185144305229187,2.0581562519073486,0.4531383514404297,0.9030647277832032,0.9030647277832032,0.0,182.2710723876953,190.0,73956.7890625,0.0,2951.109619140625,1.0,278.1499938964844,282.9513854980469,299.6175537109375,306.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596598625183105,1.0,0.0,0.0,3.681325674057007,3.6813502311706543,9.042776127898832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.8974609375,0.0,1570.5277099609375,1895.4371337890625,0.0,1308.110107421875,0.912491738796234,1.0,0.0,3.0,1.0,0.0
17764680,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991661429405212,0.3467245399951935,0.3151055574417114,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.949941635131836,0.5796728134155273,0.5503522753715515,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246512055397034,0.5400736331939697,0.3788413107395172,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705618381500244,0.453995943069458,0.4325133562088012,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933599710464478,0.2236206084489822,1.0241109132766724,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1786804199219,297.2134094238281,284.9460144042969,1.0,0.6181356310844421,0.4875737726688385,0.4875737726688385,1.0,1.0,-3.243300437927246,1.185144305229187,2.0581562519073486,0.4531383514404297,0.9030647277832032,0.9030647277832032,0.0,182.2710723876953,190.0,73956.7890625,0.0,2951.109619140625,1.0,278.1499938964844,282.9513854980469,299.6175537109375,306.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36295.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596598625183105,1.0,0.0,0.0,3.681325674057007,3.6813502311706543,9.042776127898832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.8974609375,0.0,1570.5277099609375,1895.4371337890625,0.0,1308.110107421875,0.912491738796234,1.0,0.0,3.0,1.0,0.0
17764740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959738969802856,0.3468642830848694,0.3153433203697204,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.94590824842453,0.580119252204895,0.5508912205696106,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215407371520996,0.5420173406600952,0.3802646100521087,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673803806304932,0.454556941986084,0.4331600964069366,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905220746994019,0.2237067520618438,1.0250378847122192,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1474609375,297.2115478515625,284.946044921875,1.0,0.620404064655304,0.4858219921588897,0.4858219921588897,1.0,1.0,-3.24783706665039,1.1832290887832642,2.064608097076416,0.4502648711204529,0.9004262089729309,0.9004262089729309,0.0,185.3241271972656,193.0,73749.21875,0.0,2977.658447265625,1.0,278.1499938964844,282.9525146484375,299.56524658203125,306.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,36299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602727174758911,1.0,0.0,0.0,3.6701080799102783,3.670132398605346,8.987750561573193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.88671875,0.0,1557.9078369140625,1895.4371337890625,0.0,1312.4552001953125,0.9099842309951782,1.0,0.0,3.0,1.0,0.0
17764800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959738969802856,0.3468642830848694,0.3153433203697204,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.94590824842453,0.580119252204895,0.5508912205696106,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215407371520996,0.5420173406600952,0.3802646100521087,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673803806304932,0.454556941986084,0.4331600964069366,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905220746994019,0.2237067520618438,1.0250378847122192,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1474609375,297.2115478515625,284.946044921875,1.0,0.620404064655304,0.4858219921588897,0.4858219921588897,1.0,1.0,-3.24783706665039,1.1832290887832642,2.064608097076416,0.4502648711204529,0.9004262089729309,0.9004262089729309,0.0,185.3241271972656,193.0,73749.21875,0.0,2977.658447265625,1.0,278.1499938964844,282.9525146484375,299.56524658203125,306.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,36299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602727174758911,1.0,0.0,0.0,3.6701080799102783,3.670132398605346,8.987750561573193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.88671875,0.0,1557.9078369140625,1895.4371337890625,0.0,1312.4552001953125,0.9099842309951782,1.0,0.0,3.0,1.0,0.0
17764860,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928484082221985,0.3469610810279846,0.3155444860458374,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419240355491638,0.5805386304855347,0.5514017343521118,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9186193943023682,0.544058084487915,0.3817457854747772,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8642897009849548,0.4550680816173553,0.4337618947029114,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877642869949341,0.2237856239080429,1.0259307622909546,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1172790527344,297.2102355957031,284.94610595703125,1.0,0.6226492524147034,0.4840471744537353,0.4840471744537353,1.0,1.0,-3.252272129058838,1.1811890602111816,2.071083068847656,0.4472923874855041,0.8978852033615112,0.8978852033615112,0.0,188.36886596679688,196.0,73542.3203125,0.0,3004.013427734375,1.0,278.1499938964844,282.95367431640625,299.5140075683594,306.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,36299.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608454585075378,1.0,0.0,0.0,3.658944845199585,3.658969163894653,8.933158710533462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.615234375,0.0,1545.3885498046875,1895.4371337890625,0.0,1316.5240478515625,0.9074879884719848,1.0,0.0,3.0,1.0,0.0
17764920,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928484082221985,0.3469610810279846,0.3155444860458374,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419240355491638,0.5805386304855347,0.5514017343521118,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9186193943023682,0.544058084487915,0.3817457854747772,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8642897009849548,0.4550680816173553,0.4337618947029114,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877642869949341,0.2237856239080429,1.0259307622909546,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1172790527344,297.2102355957031,284.94610595703125,1.0,0.6226492524147034,0.4840471744537353,0.4840471744537353,1.0,1.0,-3.252272129058838,1.1811890602111816,2.071083068847656,0.4472923874855041,0.8978852033615112,0.8978852033615112,0.0,188.36886596679688,196.0,73542.3203125,0.0,3004.013427734375,1.0,278.1499938964844,282.95367431640625,299.5140075683594,306.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,36299.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608454585075378,1.0,0.0,0.0,3.658944845199585,3.658969163894653,8.933158710533462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.615234375,0.0,1545.3885498046875,1895.4371337890625,0.0,1316.5240478515625,0.9074879884719848,1.0,0.0,3.0,1.0,0.0
17764980,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7906323075294495,0.3475905656814575,0.316084623336792,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.938971996307373,0.5815603733062744,0.5523117780685425,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9168050289154052,0.5467367172241211,0.3835517764091491,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8620699644088745,0.4560617506504059,0.4346782565116882,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6857525706291199,0.224138930439949,1.0276198387145996,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09130859375,297.2142639160156,285.017333984375,1.0,0.6250368356704712,0.4822723567485809,0.4822723567485809,1.0,1.0,-3.2593142986297607,1.1801575422286987,2.079156875610352,0.4446914494037628,0.9917877912521362,0.9917877912521362,0.0,191.04714965820312,199.0,72972.0625,0.0,3034.0009765625,1.0,278.4432373046875,283.04498291015625,299.45343017578125,306.1862487792969,293.1499938964844,293.1499938964844,278.1499938964844,32786.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655841588973999,1.0,0.0,0.0,3.793065309524536,3.793090105056762,9.6000587745948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.9716796875,0.0,1673.2528076171875,1895.4371337890625,0.0,1281.2254638671875,0.934968888759613,1.0,0.0,3.0,1.0,0.0
17765040,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7906323075294495,0.3475905656814575,0.316084623336792,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.938971996307373,0.5815603733062744,0.5523117780685425,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9168050289154052,0.5467367172241211,0.3835517764091491,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8620699644088745,0.4560617506504059,0.4346782565116882,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6857525706291199,0.224138930439949,1.0276198387145996,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09130859375,297.2142639160156,285.017333984375,1.0,0.6250368356704712,0.4822723567485809,0.4822723567485809,1.0,1.0,-3.2593142986297607,1.1801575422286987,2.079156875610352,0.4446914494037628,0.9917877912521362,0.9917877912521362,0.0,191.04714965820312,199.0,72972.0625,0.0,3034.0009765625,1.0,278.4432373046875,283.04498291015625,299.45343017578125,306.1862487792969,293.1499938964844,293.1499938964844,278.1499938964844,32786.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655841588973999,1.0,0.0,0.0,3.793065309524536,3.793090105056762,9.6000587745948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.9716796875,0.0,1673.2528076171875,1895.4371337890625,0.0,1281.2254638671875,0.934968888759613,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7891916036605835,0.3473910093307495,0.3162320554256439,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9371066689491272,0.5815331935882568,0.5526493787765503,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9155327081680298,0.5475426912307739,0.3843768537044525,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8606601357460022,0.4561190903186798,0.4350385665893554,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6845166087150574,0.2241101115942001,1.0283583402633667,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.07586669921875,297.2117919921875,284.8694763183594,1.0,0.6262389421463013,0.4813849627971649,0.4813849627971649,1.0,1.0,-3.262218475341797,1.179369568824768,2.0828490257263184,0.443372517824173,0.8929647207260132,0.8929647207260132,0.0,192.59341430664065,199.0,73895.2109375,0.0,3048.855224609375,1.0,278.1944580078125,282.88232421875,299.4853210449219,306.4056396484375,293.1499938964844,293.1499938964844,278.1499938964844,36811.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639462113380432,1.0,0.0,0.0,3.772942781448364,3.772968053817749,9.498471058577708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.3681640625,0.0,1680.5772705078125,1895.4371337890625,0.0,1338.6756591796875,0.9313650727272034,1.0,0.0,3.0,1.0,0.0
17765160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7868695855140686,0.3470169901847839,0.3159815371036529,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.934205949306488,0.5812997221946716,0.5525285601615906,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.91328626871109,0.5482200980186462,0.3848865032196045,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8584418892860413,0.4559906423091888,0.4350218772888183,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6825764775276184,0.2239626795053482,1.0281832218170166,284.8949890136719,284.95001220703125,302.3199157714844,296.4132080078125,299.0594177246094,297.20733642578125,284.8966979980469,1.0,0.6272746920585632,0.4805051982402801,0.4805051982402801,1.0,1.0,-3.2621569633483887,1.17741060256958,2.084746122360229,0.4414957165718078,0.8842436075210571,0.8842436075210571,0.0,194.53082275390625,202.0,73502.5234375,0.0,3059.51904296875,1.0,278.1567687988281,282.9072570800781,299.4384155273437,306.29791259765625,293.1499938964844,293.1499938964844,278.45001220703125,38411.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655399799346924,1.0,0.0,0.0,3.6965065002441406,3.6965315341949454,9.117510444411892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.1962890625,0.0,1603.7974853515625,1895.4371337890625,0.0,1350.1427001953125,0.917595386505127,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7841402292251587,0.3473852276802063,0.3161603212356567,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9306607246398926,0.5820471048355103,0.5530409812927246,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9111525416374208,0.5509447455406189,0.3866132497787475,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8557734489440918,0.4566849172115326,0.4355463981628418,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6801661849021912,0.2241634428501129,1.0289705991744995,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.03582763671875,297.2108764648437,284.9936828613281,1.0,0.6294474005699158,0.478745698928833,0.478745698928833,1.0,1.0,-3.2666330337524414,1.1753185987472534,2.091314554214477,0.4383591413497925,0.971461534500122,0.971461534500122,0.0,197.4283599853516,205.0,72711.5859375,0.0,3085.369384765625,1.0,278.4434814453125,283.0240478515625,299.3531799316406,306.07342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33817.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582688689231873,1.0,0.0,0.0,3.795543670654297,3.795568704605103,9.612608664610889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.0654296875,0.0,1684.21728515625,1895.4371337890625,0.0,1298.278076171875,0.9362249970436096,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7841402292251587,0.3473852276802063,0.3161603212356567,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9306607246398926,0.5820471048355103,0.5530409812927246,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9111525416374208,0.5509447455406189,0.3866132497787475,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8557734489440918,0.4566849172115326,0.4355463981628418,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6801661849021912,0.2241634428501129,1.0289705991744995,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.03582763671875,297.2108764648437,284.9936828613281,1.0,0.6294474005699158,0.478745698928833,0.478745698928833,1.0,1.0,-3.2666330337524414,1.1753185987472534,2.091314554214477,0.4383591413497925,0.971461534500122,0.971461534500122,0.0,197.4283599853516,205.0,72711.5859375,0.0,3085.369384765625,1.0,278.4434814453125,283.0240478515625,299.3531799316406,306.07342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33817.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582688689231873,1.0,0.0,0.0,3.795543670654297,3.795568704605103,9.612608664610889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.0654296875,0.0,1684.21728515625,1895.4371337890625,0.0,1298.278076171875,0.9362249970436096,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7807355523109436,0.3468682765960693,0.3160403072834015,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9263108372688292,0.5818248391151428,0.5532259941101074,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9082889556884766,0.5526890158653259,0.3880943357944488,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8525143265724182,0.4566085636615753,0.4358190596103668,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6772847771644592,0.2239948511123657,1.0293757915496826,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.2055053710937,284.8995056152344,1.0,0.6315717101097107,0.4769861698150635,0.4769861698150635,1.0,1.0,-3.269315719604492,1.1724618673324585,2.0968539714813232,0.4350700080394745,0.8760436177253723,0.8760436177253723,0.0,200.74972534179688,208.0,73093.28125,0.0,3109.73486328125,1.0,278.1567687988281,282.91192626953125,299.3432312011719,306.17108154296875,293.1499938964844,293.1499938964844,278.45001220703125,38823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664189100265503,1.0,0.0,0.0,3.672616481781006,3.672641277313232,9.0000401087309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.7646484375,0.0,1579.7359619140625,1895.4371337890625,0.0,1356.489990234375,0.9127492308616638,1.0,0.0,3.0,1.0,0.0
17765400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7807355523109436,0.3468682765960693,0.3160403072834015,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9263108372688292,0.5818248391151428,0.5532259941101074,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9082889556884766,0.5526890158653259,0.3880943357944488,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8525143265724182,0.4566085636615753,0.4358190596103668,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6772847771644592,0.2239948511123657,1.0293757915496826,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.2055053710937,284.8995056152344,1.0,0.6315717101097107,0.4769861698150635,0.4769861698150635,1.0,1.0,-3.269315719604492,1.1724618673324585,2.0968539714813232,0.4350700080394745,0.8760436177253723,0.8760436177253723,0.0,200.74972534179688,208.0,73093.28125,0.0,3109.73486328125,1.0,278.1567687988281,282.91192626953125,299.3432312011719,306.17108154296875,293.1499938964844,293.1499938964844,278.45001220703125,38823.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664189100265503,1.0,0.0,0.0,3.672616481781006,3.672641277313232,9.0000401087309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.7646484375,0.0,1579.7359619140625,1895.4371337890625,0.0,1356.489990234375,0.9127492308616638,1.0,0.0,3.0,1.0,0.0
