time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7783970236778259,0.347281813621521,0.316279262304306,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.923233449459076,0.5826038718223572,0.5537874102592468,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9067463278770448,0.5556294322013855,0.3899887204170227,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8502309918403625,0.457320898771286,0.4363693594932556,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6752161979675293,0.2242338955402374,1.0303211212158203,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9893798828125,297.2106018066406,284.9956970214844,1.0,0.6337207555770874,0.4753299653530121,0.4753299653530121,1.0,1.0,-3.274346113204956,1.1707429885864258,2.1036031246185303,0.4321929216384887,0.963965117931366,0.963965117931366,0.0,203.4918212890625,211.0,72341.5703125,0.0,3136.0458984375,1.0,278.4432983398437,283.0274353027344,299.2687072753906,305.95977783203125,293.1499938964844,293.1499938964844,278.1499938964844,33837.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586489081382751,1.0,0.0,0.0,3.773181438446045,3.7732064723968506,9.4996738653208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.7265625,0.0,1657.856689453125,1895.4371337890625,0.0,1300.960205078125,0.9312010407447816,1.0,0.0,3.0,1.0,0.0
17765520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7783970236778259,0.347281813621521,0.316279262304306,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.923233449459076,0.5826038718223572,0.5537874102592468,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9067463278770448,0.5556294322013855,0.3899887204170227,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8502309918403625,0.457320898771286,0.4363693594932556,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6752161979675293,0.2242338955402374,1.0303211212158203,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9893798828125,297.2106018066406,284.9956970214844,1.0,0.6337207555770874,0.4753299653530121,0.4753299653530121,1.0,1.0,-3.274346113204956,1.1707429885864258,2.1036031246185303,0.4321929216384887,0.963965117931366,0.963965117931366,0.0,203.4918212890625,211.0,72341.5703125,0.0,3136.0458984375,1.0,278.4432983398437,283.0274353027344,299.2687072753906,305.95977783203125,293.1499938964844,293.1499938964844,278.1499938964844,33837.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586489081382751,1.0,0.0,0.0,3.773181438446045,3.7732064723968506,9.4996738653208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.7265625,0.0,1657.856689453125,1895.4371337890625,0.0,1300.960205078125,0.9312010407447816,1.0,0.0,3.0,1.0,0.0
17765580,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7752260565757751,0.3467600345611572,0.316157191991806,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.919187068939209,0.5823572278022766,0.5539538264274597,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9043154120445251,0.5575345754623413,0.3915821015834808,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8472200036048889,0.4572258591651916,0.4366262853145599,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6725677251815796,0.2240894138813018,1.030832290649414,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.96661376953125,297.2061462402344,284.904052734375,1.0,0.635837197303772,0.4736737310886383,0.4736737310886383,1.0,1.0,-3.277247428894043,1.1681410074234009,2.109106540679932,0.4291177093982696,0.8731057643890381,0.8731057643890381,0.0,206.768798828125,214.0,72755.875,0.0,3160.7373046875,1.0,278.15692138671875,282.9171142578125,299.2679748535156,306.069091796875,293.1499938964844,293.1499938964844,278.45001220703125,38716.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667206883430481,1.0,0.0,0.0,3.652085065841675,3.652109622955322,8.899693852981727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.369140625,0.0,1555.8232421875,1895.4371337890625,0.0,1358.67333984375,0.9081252217292786,1.0,0.0,3.0,1.0,0.0
17765640,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7752260565757751,0.3467600345611572,0.316157191991806,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.919187068939209,0.5823572278022766,0.5539538264274597,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9043154120445251,0.5575345754623413,0.3915821015834808,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8472200036048889,0.4572258591651916,0.4366262853145599,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6725677251815796,0.2240894138813018,1.030832290649414,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.96661376953125,297.2061462402344,284.904052734375,1.0,0.635837197303772,0.4736737310886383,0.4736737310886383,1.0,1.0,-3.277247428894043,1.1681410074234009,2.109106540679932,0.4291177093982696,0.8731057643890381,0.8731057643890381,0.0,206.768798828125,214.0,72755.875,0.0,3160.7373046875,1.0,278.15692138671875,282.9171142578125,299.2679748535156,306.069091796875,293.1499938964844,293.1499938964844,278.45001220703125,38716.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667206883430481,1.0,0.0,0.0,3.652085065841675,3.652109622955322,8.899693852981727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.369140625,0.0,1555.8232421875,1895.4371337890625,0.0,1358.67333984375,0.9081252217292786,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7737815380096436,0.3468922078609466,0.3161123991012573,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9173392057418824,0.5826438069343567,0.5540308952331543,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9033107161521912,0.559009850025177,0.3924349844455719,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8458383679389954,0.4574963748455047,0.4367398023605346,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6713311672210693,0.2241687476634979,1.0309734344482422,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9589233398437,297.20819091796875,285.0187072753906,1.0,0.6368482112884521,0.4728456139564514,0.4728456139564514,1.0,1.0,-3.278611898422241,1.166805863380432,2.111806154251098,0.4274417459964752,0.9531527757644652,0.9531527757644652,0.0,208.3001403808593,214.0,71923.34375,0.0,3172.319580078125,1.0,278.4021911621094,283.04656982421875,299.1973876953125,305.8207702636719,293.1499938964844,293.1499938964844,278.45001220703125,34306.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598832607269287,1.0,0.0,0.0,3.697408676147461,3.69743275642395,9.121960715674504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.1630859375,0.0,1573.7225341796875,1895.4371337890625,0.0,1309.69287109375,0.9163734912872314,1.0,0.0,3.0,1.0,0.0
17765760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7729926109313965,0.3471249639987945,0.316363662481308,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9162701368331908,0.5830596089363098,0.5544570088386536,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9030243754386902,0.5606049299240112,0.3935727775096893,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8450533747673035,0.4578806459903717,0.4371330440044403,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6706260442733765,0.2243318408727646,1.0318204164505005,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.95281982421875,297.2116394042969,284.9974365234375,1.0,0.6379773020744324,0.4720221161842346,0.4720221161842346,1.0,1.0,-3.2822842597961426,1.1663768291473389,2.115907430648804,0.4262043833732605,0.9607580304145812,0.9607580304145812,0.0,209.5159454345703,217.0,72059.2421875,0.0,3187.225830078125,1.0,278.4430847167969,283.0295104980469,299.2016296386719,305.869873046875,293.1499938964844,293.1499938964844,278.1499938964844,33726.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588485836982727,1.0,0.0,0.0,3.7566475868225098,3.756672382354736,9.41660175612924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.6728515625,0.0,1637.577392578125,1895.4371337890625,0.0,1302.3707275390625,0.9274701476097108,1.0,0.0,3.0,1.0,0.0
17765820,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7699344158172607,0.3465538918972015,0.3161962032318115,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9124293923377992,0.5827277898788452,0.5545438528060913,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.900862753391266,0.5626397132873535,0.3952542543411255,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8421646356582642,0.4577209949493408,0.4373296797275543,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6681058406829834,0.2241836935281753,1.0323221683502195,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.93536376953125,297.2075500488281,284.9059753417969,1.0,0.640073835849762,0.4703751504421234,0.4703751504421234,1.0,1.0,-3.285057544708252,1.163685917854309,2.1213715076446533,0.4230754971504211,0.8714383840560913,0.8714383840560913,0.0,212.8083953857422,220.0,72511.3359375,0.0,3211.821533203125,1.0,278.15704345703125,282.9187316894531,299.2103576660156,305.9912109375,293.1499938964844,293.1499938964844,278.45001220703125,38615.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668439507484436,1.0,0.0,0.0,3.638782024383545,3.638806343078613,8.834975915306131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.6982421875,0.0,1540.230712890625,1895.4371337890625,0.0,1359.565673828125,0.905093789100647,1.0,0.0,3.0,1.0,0.0
17765880,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7699344158172607,0.3465538918972015,0.3161962032318115,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9124293923377992,0.5827277898788452,0.5545438528060913,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.900862753391266,0.5626397132873535,0.3952542543411255,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8421646356582642,0.4577209949493408,0.4373296797275543,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6681058406829834,0.2241836935281753,1.0323221683502195,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.93536376953125,297.2075500488281,284.9059753417969,1.0,0.640073835849762,0.4703751504421234,0.4703751504421234,1.0,1.0,-3.285057544708252,1.163685917854309,2.1213715076446533,0.4230754971504211,0.8714383840560913,0.8714383840560913,0.0,212.8083953857422,220.0,72511.3359375,0.0,3211.821533203125,1.0,278.15704345703125,282.9187316894531,299.2103576660156,305.9912109375,293.1499938964844,293.1499938964844,278.45001220703125,38615.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668439507484436,1.0,0.0,0.0,3.638782024383545,3.638806343078613,8.834975915306131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.6982421875,0.0,1540.230712890625,1895.4371337890625,0.0,1359.565673828125,0.905093789100647,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.767781674861908,0.3468620777130127,0.3163562715053558,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9096860289573668,0.5833494067192078,0.5549688935279846,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.899764895439148,0.5659000873565674,0.3973574936389923,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8400819301605225,0.4583042860031128,0.4377730190753937,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6662618517875671,0.2244179993867874,1.033281922340393,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2135925292969,284.9977722167969,1.0,0.6421903967857361,0.4687281847000122,0.4687281847000122,1.0,1.0,-3.2899694442749023,1.161820411682129,2.128149032592773,0.4200942814350128,0.9587359428405762,0.9587359428405762,0.0,215.56216430664065,223.0,71862.6796875,0.0,3238.2041015625,1.0,278.4430847167969,283.0291748046875,299.1539001464844,305.8052062988281,293.1499938964844,293.1499938964844,278.1499938964844,33662.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587865948677063,1.0,0.0,0.0,3.746703147888184,3.746727705001831,9.366812605549056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.705078125,0.0,1625.48779296875,1895.4371337890625,0.0,1301.9326171875,0.9251105189323424,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.767781674861908,0.3468620777130127,0.3163562715053558,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9096860289573668,0.5833494067192078,0.5549688935279846,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.899764895439148,0.5659000873565674,0.3973574936389923,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8400819301605225,0.4583042860031128,0.4377730190753937,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6662618517875671,0.2244179993867874,1.033281922340393,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2135925292969,284.9977722167969,1.0,0.6421903967857361,0.4687281847000122,0.4687281847000122,1.0,1.0,-3.2899694442749023,1.161820411682129,2.128149032592773,0.4200942814350128,0.9587359428405762,0.9587359428405762,0.0,215.56216430664065,223.0,71862.6796875,0.0,3238.2041015625,1.0,278.4430847167969,283.0291748046875,299.1539001464844,305.8052062988281,293.1499938964844,293.1499938964844,278.1499938964844,33662.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587865948677063,1.0,0.0,0.0,3.746703147888184,3.746727705001831,9.366812605549056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.705078125,0.0,1625.48779296875,1895.4371337890625,0.0,1301.9326171875,0.9251105189323424,1.0,0.0,3.0,1.0,0.0
17766060,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7648592591285706,0.3462380170822143,0.3161375820636749,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9061672687530518,0.5829811692237854,0.5550101399421692,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8979142308235168,0.5682675242424011,0.399247944355011,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8373284935951233,0.4580731391906738,0.4378999769687652,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6638879776000977,0.2242645621299743,1.0337501764297483,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9159545898437,297.2107238769531,284.9070739746094,1.0,0.6442700028419495,0.4670955538749695,0.4670955538749695,1.0,1.0,-3.292753458023072,1.1591023206710815,2.1336510181427,0.417003720998764,0.8706526756286621,0.8706526756286621,0.0,218.84085083007807,226.0,72351.421875,0.0,3262.84375,1.0,278.1571044921875,282.91845703125,299.1721496582031,305.9390563964844,293.1499938964844,293.1499938964844,278.45001220703125,38539.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668317914009094,1.0,0.0,0.0,3.631114006042481,3.631138324737549,8.797779855740373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.0634765625,0.0,1531.160888671875,1895.4371337890625,0.0,1359.477783203125,0.903331696987152,1.0,0.0,3.0,1.0,0.0
17766120,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7648592591285706,0.3462380170822143,0.3161375820636749,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9061672687530518,0.5829811692237854,0.5550101399421692,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8979142308235168,0.5682675242424011,0.399247944355011,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8373284935951233,0.4580731391906738,0.4378999769687652,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6638879776000977,0.2242645621299743,1.0337501764297483,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9159545898437,297.2107238769531,284.9070739746094,1.0,0.6442700028419495,0.4670955538749695,0.4670955538749695,1.0,1.0,-3.292753458023072,1.1591023206710815,2.1336510181427,0.417003720998764,0.8706526756286621,0.8706526756286621,0.0,218.84085083007807,226.0,72351.421875,0.0,3262.84375,1.0,278.1571044921875,282.91845703125,299.1721496582031,305.9390563964844,293.1499938964844,293.1499938964844,278.45001220703125,38539.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668317914009094,1.0,0.0,0.0,3.631114006042481,3.631138324737549,8.797779855740373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.0634765625,0.0,1531.160888671875,1895.4371337890625,0.0,1359.477783203125,0.903331696987152,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7628138065338135,0.3464927077293396,0.3162497580051422,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9037049412727356,0.5835654139518738,0.5554051399230957,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971198201179504,0.5718494057655334,0.4015892446041107,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8353486061096191,0.4585859477519989,0.4382760226726532,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6621671319007874,0.2244956344366073,1.034688949584961,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9125366210937,297.2178039550781,284.9980773925781,1.0,0.6463786363601685,0.4654628932476043,0.4654628932476043,1.0,1.0,-3.297752141952514,1.1572269201278689,2.1405251026153564,0.414174735546112,0.9578036069869996,0.9578036069869996,0.0,221.5804138183593,229.0,71729.296875,0.0,3289.471435546875,1.0,278.4430236816406,283.02764892578125,299.1200866699219,305.76092529296875,293.1499938964844,293.1499938964844,278.1499938964844,33613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589527130126953,1.0,0.0,0.0,3.740985155105591,3.741009473800659,9.338244240097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6728515625,0.0,1618.4686279296875,1895.4371337890625,0.0,1303.1064453125,0.923787534236908,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7628138065338135,0.3464927077293396,0.3162497580051422,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9037049412727356,0.5835654139518738,0.5554051399230957,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971198201179504,0.5718494057655334,0.4015892446041107,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8353486061096191,0.4585859477519989,0.4382760226726532,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6621671319007874,0.2244956344366073,1.034688949584961,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9125366210937,297.2178039550781,284.9980773925781,1.0,0.6463786363601685,0.4654628932476043,0.4654628932476043,1.0,1.0,-3.297752141952514,1.1572269201278689,2.1405251026153564,0.414174735546112,0.9578036069869996,0.9578036069869996,0.0,221.5804138183593,229.0,71729.296875,0.0,3289.471435546875,1.0,278.4430236816406,283.02764892578125,299.1200866699219,305.76092529296875,293.1499938964844,293.1499938964844,278.1499938964844,33613.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589527130126953,1.0,0.0,0.0,3.740985155105591,3.741009473800659,9.338244240097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6728515625,0.0,1618.4686279296875,1895.4371337890625,0.0,1303.1064453125,0.923787534236908,1.0,0.0,3.0,1.0,0.0
17766300,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7617163062095642,0.3462069928646087,0.3162815868854522,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9024214148521424,0.5834137201309204,0.5555914640426636,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8966343998908997,0.5731549859046936,0.402747094631195,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8343003988265991,0.4584986567497253,0.4384656548500061,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6612859964370728,0.2244585305452346,1.0352948904037476,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.90850830078125,297.2171325683594,284.8703308105469,1.0,0.6474767327308655,0.464646577835083,0.464646577835083,1.0,1.0,-3.300370454788208,1.156312108039856,2.1440582275390625,0.4128965735435486,0.8678334355354309,0.8678334355354309,0.0,223.0529937744141,229.0,72549.5390625,0.0,3303.650146484375,1.0,278.1958312988281,282.8841857910156,299.1689758300781,305.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,37860.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661874055862427,1.0,0.0,0.0,3.701231479644776,3.701256513595581,9.14083329917048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.8369140625,0.0,1605.0352783203125,1895.4371337890625,0.0,1354.8167724609375,0.9159244894981384,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7600045800209045,0.3458218574523926,0.3159879744052887,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9004793763160706,0.5831215381622314,0.5553838014602661,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8954862356185913,0.5743934512138367,0.403620570898056,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8326950073242188,0.4582898914813995,0.4383412599563598,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6599160432815552,0.2243378460407257,1.035142183303833,284.9060363769531,284.95001220703125,302.02685546875,296.1213684082031,298.9040222167969,297.2152404785156,284.90740966796875,1.0,0.6484447121620178,0.4638517498970032,0.4638517498970032,1.0,1.0,-3.3004865646362305,1.1544716358184814,2.146014928817749,0.4111793041229248,0.8698957562446594,0.8698957562446594,0.0,224.86785888671875,232.0,72223.6484375,0.0,3314.14599609375,1.0,278.15728759765625,282.9166259765625,299.13946533203125,305.8973693847656,293.1499938964844,293.1499938964844,278.45001220703125,38533.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667152464389801,1.0,0.0,0.0,3.6260972023010254,3.6261215209960938,8.773486115387641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.3681640625,0.0,1525.5704345703125,1895.4371337890625,0.0,1361.8004150390625,0.9022139310836792,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7580134868621826,0.3460255563259125,0.3160570561885834,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8981133103370667,0.583609402179718,0.5556934475898743,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.894818902015686,0.5781221985816956,0.4060670733451843,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8307563662528992,0.458737701177597,0.4386575818061828,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582651138305664,0.2245615273714065,1.0360556840896606,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9033203125,297.2224426269531,284.9979553222656,1.0,0.6505331993103027,0.4622620642185211,0.4622620642185211,1.0,1.0,-3.3053550720214844,1.1526033878326416,2.1527516841888428,0.4081841111183166,0.9568509459495544,0.9568509459495544,0.0,227.6217193603516,235.0,71614.5390625,0.0,3340.6923828125,1.0,278.4429931640625,283.0251770019531,299.08795166015625,305.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,33597.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592842936515808,1.0,0.0,0.0,3.737011194229126,3.7370355129241934,9.318415550296776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.89453125,0.0,1613.73974609375,1895.4371337890625,0.0,1305.450927734375,0.9228816032409668,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7580134868621826,0.3460255563259125,0.3160570561885834,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8981133103370667,0.583609402179718,0.5556934475898743,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.894818902015686,0.5781221985816956,0.4060670733451843,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8307563662528992,0.458737701177597,0.4386575818061828,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582651138305664,0.2245615273714065,1.0360556840896606,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9033203125,297.2224426269531,284.9979553222656,1.0,0.6505331993103027,0.4622620642185211,0.4622620642185211,1.0,1.0,-3.3053550720214844,1.1526033878326416,2.1527516841888428,0.4081841111183166,0.9568509459495544,0.9568509459495544,0.0,227.6217193603516,235.0,71614.5390625,0.0,3340.6923828125,1.0,278.4429931640625,283.0251770019531,299.08795166015625,305.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,33597.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592842936515808,1.0,0.0,0.0,3.737011194229126,3.7370355129241934,9.318415550296776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.89453125,0.0,1613.73974609375,1895.4371337890625,0.0,1305.450927734375,0.9228816032409668,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7552732825279236,0.3453079462051391,0.3157529234886169,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949260115623474,0.5830645561218262,0.5555792450904846,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8933067917823792,0.5807976126670837,0.4081909954547882,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.828147292137146,0.4583791196346283,0.438664823770523,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6560925841331482,0.2243950515985489,1.0364809036254885,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8971862792969,297.21990966796875,284.9075622558594,1.0,0.6525741815567017,0.460672378540039,0.460672378540039,1.0,1.0,-3.307933568954468,1.1498384475708008,2.158095359802246,0.4045835137367248,0.8693764209747314,0.8693764209747314,0.0,230.91993713378903,238.0,72116.453125,0.0,3365.16943359375,1.0,278.1571655273437,282.9140625,299.1083374023437,305.8581237792969,293.1499938964844,293.1499938964844,278.45001220703125,38495.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675049662590027,1.0,0.0,0.0,3.622771978378296,3.622796058654785,8.757402270020975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.619140625,0.0,1521.6182861328125,1895.4371337890625,0.0,1364.356201171875,0.9014397263526917,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7552732825279236,0.3453079462051391,0.3157529234886169,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949260115623474,0.5830645561218262,0.5555792450904846,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8933067917823792,0.5807976126670837,0.4081909954547882,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.828147292137146,0.4583791196346283,0.438664823770523,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6560925841331482,0.2243950515985489,1.0364809036254885,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8971862792969,297.21990966796875,284.9075622558594,1.0,0.6525741815567017,0.460672378540039,0.460672378540039,1.0,1.0,-3.307933568954468,1.1498384475708008,2.158095359802246,0.4045835137367248,0.8693764209747314,0.8693764209747314,0.0,230.91993713378903,238.0,72116.453125,0.0,3365.16943359375,1.0,278.1571655273437,282.9140625,299.1083374023437,305.8581237792969,293.1499938964844,293.1499938964844,278.45001220703125,38495.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675049662590027,1.0,0.0,0.0,3.622771978378296,3.622796058654785,8.757402270020975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.619140625,0.0,1521.6182861328125,1895.4371337890625,0.0,1364.356201171875,0.9014397263526917,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7533180713653564,0.345464676618576,0.3157837092876434,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.892560601234436,0.5834475755691528,0.5557951331138611,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.892729640007019,0.5846639275550842,0.4107348620891571,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.826220691204071,0.4587653875350952,0.4389263391494751,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6544899344444275,0.2246097922325134,1.0373653173446655,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8987121582031,297.22711181640625,284.9979553222656,1.0,0.6546356678009033,0.4591387808322906,0.4591387808322906,1.0,1.0,-3.312657833099365,1.148054122924805,2.1646037101745605,0.4008542895317077,0.9560860991477966,0.9560860991477966,0.0,233.6772003173828,241.0,71511.0,0.0,3391.53369140625,1.0,278.4429626464844,283.0223999023437,299.05780029296875,305.6825866699219,293.1499938964844,293.1499938964844,278.1499938964844,33584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596018671989441,1.0,0.0,0.0,3.7338266372680655,3.733851194381714,9.302541457145708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.982421875,0.0,1609.95947265625,1895.4371337890625,0.0,1307.6993408203125,0.9221553206443788,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7533180713653564,0.345464676618576,0.3157837092876434,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.892560601234436,0.5834475755691528,0.5557951331138611,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.892729640007019,0.5846639275550842,0.4107348620891571,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.826220691204071,0.4587653875350952,0.4389263391494751,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6544899344444275,0.2246097922325134,1.0373653173446655,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8987121582031,297.22711181640625,284.9979553222656,1.0,0.6546356678009033,0.4591387808322906,0.4591387808322906,1.0,1.0,-3.312657833099365,1.148054122924805,2.1646037101745605,0.4008542895317077,0.9560860991477966,0.9560860991477966,0.0,233.6772003173828,241.0,71511.0,0.0,3391.53369140625,1.0,278.4429626464844,283.0223999023437,299.05780029296875,305.6825866699219,293.1499938964844,293.1499938964844,278.1499938964844,33584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596018671989441,1.0,0.0,0.0,3.7338266372680655,3.733851194381714,9.302541457145708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.982421875,0.0,1609.95947265625,1895.4371337890625,0.0,1307.6993408203125,0.9221553206443788,1.0,0.0,3.0,1.0,0.0
17766780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7506592273712158,0.3447083532810211,0.3154438138008117,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8894186019897461,0.5827997326850891,0.555585503578186,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8913431763648987,0.5874648094177246,0.4129477143287658,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8236539363861084,0.458349734544754,0.4388804137706756,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6524028182029724,0.2244363576173782,1.037765383720398,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8944396972656,297.2245178222656,284.90777587890625,1.0,0.6566484570503235,0.4576052129268646,0.4576052129268646,1.0,1.0,-3.3150904178619385,1.1453596353530884,2.16973090171814,0.3967911303043365,0.8689125776290894,0.8689125776290894,0.0,236.9772186279297,244.0,72016.9140625,0.0,3415.776611328125,1.0,278.1571960449219,282.9112854003906,299.07940673828125,305.82183837890625,293.1499938964844,293.1499938964844,278.45001220703125,38483.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678377985954285,1.0,0.0,0.0,3.619926929473877,3.619951248168945,8.743653552301112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.427734375,0.0,1518.3939208984375,1895.4371337890625,0.0,1366.7718505859375,0.9007965922355652,1.0,0.0,3.0,1.0,0.0
17766840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7506592273712158,0.3447083532810211,0.3154438138008117,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8894186019897461,0.5827997326850891,0.555585503578186,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8913431763648987,0.5874648094177246,0.4129477143287658,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8236539363861084,0.458349734544754,0.4388804137706756,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6524028182029724,0.2244363576173782,1.037765383720398,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.8944396972656,297.2245178222656,284.90777587890625,1.0,0.6566484570503235,0.4576052129268646,0.4576052129268646,1.0,1.0,-3.3150904178619385,1.1453596353530884,2.16973090171814,0.3967911303043365,0.8689125776290894,0.8689125776290894,0.0,236.9772186279297,244.0,72016.9140625,0.0,3415.776611328125,1.0,278.1571960449219,282.9112854003906,299.07940673828125,305.82183837890625,293.1499938964844,293.1499938964844,278.45001220703125,38483.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678377985954285,1.0,0.0,0.0,3.619926929473877,3.619951248168945,8.743653552301112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.427734375,0.0,1518.3939208984375,1895.4371337890625,0.0,1366.7718505859375,0.9007965922355652,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7494552135467529,0.3447211682796478,0.3152991235256195,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8879714012145996,0.5828771591186523,0.5554744601249695,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8908186554908752,0.5894080400466919,0.4141207635402679,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8224668502807617,0.4584590494632721,0.4388468861579895,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.65142822265625,0.2244986891746521,1.0378432273864746,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8954162597656,297.2274780273437,285.0197448730469,1.0,0.6576075553894043,0.4568383991718292,0.4568383991718292,1.0,1.0,-3.316240072250366,1.1439828872680664,2.1722571849823,0.3946782052516937,0.9480071663856506,0.9480071663856506,0.0,238.5117950439453,244.0,71236.6796875,0.0,3427.1142578125,1.0,278.4014587402344,283.0374755859375,299.01727294921875,305.5873413085937,293.1499938964844,293.1499938964844,278.45001220703125,34107.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609714031219482,1.0,0.0,0.0,3.6689043045043945,3.6689281463623047,8.981855899037328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.88671875,0.0,1540.0689697265625,1895.4371337890625,0.0,1317.4195556640625,0.9098297357559204,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7487764954566956,0.3448272347450256,0.3154409825801849,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8870972394943237,0.5830755233764648,0.5557019710540771,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8908894062042236,0.5914588570594788,0.4155798256397247,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8217652440071106,0.4586793780326843,0.439088761806488,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6508784294128418,0.2246450334787368,1.03862202167511,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8973693847656,297.2315979003906,284.9981689453125,1.0,0.6586818099021912,0.4560827910900116,0.4560827910900116,1.0,1.0,-3.3196637630462646,1.1434919834136963,2.1761717796325684,0.3930028975009918,0.9555261731147766,0.9555261731147766,0.0,239.73663330078125,247.0,71412.9765625,0.0,3441.927978515625,1.0,278.44287109375,283.0196228027344,299.029541015625,305.64703369140625,293.1499938964844,293.1499938964844,278.1499938964844,33567.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599089503288269,1.0,0.0,0.0,3.7309062480926514,3.73093056678772,9.287994657825038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.6806640625,0.0,1606.451416015625,1895.4371337890625,0.0,1309.875,0.9215567708015442,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.746285617351532,0.3440500199794769,0.3150749802589416,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8841124773025513,0.582342267036438,0.5554015636444092,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8897396326065063,0.5944274663925171,0.4178924262523651,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8193174004554749,0.4582210481166839,0.4389955103397369,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6489500999450684,0.2244718521833419,1.0390013456344604,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8942565917969,297.2290954589844,284.9078674316406,1.0,0.6606681942939758,0.4545715153217315,0.4545715153217315,1.0,1.0,-3.3219964504241943,1.1406517028808594,2.181344509124756,0.3902583420276642,0.8684089183807373,0.8684089183807373,0.0,243.02964782714844,250.0,71916.9375,0.0,3465.984130859375,1.0,278.1571960449219,282.908203125,299.0522766113281,305.78741455078125,293.1499938964844,293.1499938964844,278.45001220703125,38478.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681354641914368,1.0,0.0,0.0,3.617284059524536,3.6173081398010254,8.730889931030106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6787109375,0.0,1515.4508056640625,1895.4371337890625,0.0,1368.9344482421875,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.746285617351532,0.3440500199794769,0.3150749802589416,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8841124773025513,0.582342267036438,0.5554015636444092,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8897396326065063,0.5944274663925171,0.4178924262523651,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8193174004554749,0.4582210481166839,0.4389955103397369,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6489500999450684,0.2244718521833419,1.0390013456344604,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8942565917969,297.2290954589844,284.9078674316406,1.0,0.6606681942939758,0.4545715153217315,0.4545715153217315,1.0,1.0,-3.3219964504241943,1.1406517028808594,2.181344509124756,0.3902583420276642,0.8684089183807373,0.8684089183807373,0.0,243.02964782714844,250.0,71916.9375,0.0,3465.984130859375,1.0,278.1571960449219,282.908203125,299.0522766113281,305.78741455078125,293.1499938964844,293.1499938964844,278.45001220703125,38478.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681354641914368,1.0,0.0,0.0,3.617284059524536,3.6173081398010254,8.730889931030106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6787109375,0.0,1515.4508056640625,1895.4371337890625,0.0,1368.9344482421875,0.9002037644386292,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445645332336426,0.3441528677940368,0.3150537014007568,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8819587230682373,0.5825524926185608,0.555449366569519,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895590901374817,0.5986550450325012,0.4206768274307251,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8175526857376099,0.4585162103176117,0.4391656816005707,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6475775241851807,0.2246823906898498,1.0398415327072144,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8981628417969,297.2365417480469,284.9977111816406,1.0,0.6626841425895691,0.4530602693557739,0.4530602693557739,1.0,1.0,-3.326585054397583,1.138629913330078,2.187955379486084,0.3880878686904907,0.9546648859977722,0.9546648859977722,0.0,245.7711181640625,253.0,71313.7734375,0.0,3492.18603515625,1.0,278.44293212890625,283.01593017578125,299.0032958984375,305.6138610839844,293.1499938964844,293.1499938964844,278.1499938964844,33576.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601648926734924,1.0,0.0,0.0,3.728766202926636,3.728790521621704,9.277342769564711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.458984375,0.0,1604.0513916015625,1895.4371337890625,0.0,1311.6900634765625,0.9210094809532166,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445645332336426,0.3441528677940368,0.3150537014007568,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8819587230682373,0.5825524926185608,0.555449366569519,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895590901374817,0.5986550450325012,0.4206768274307251,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8175526857376099,0.4585162103176117,0.4391656816005707,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6475775241851807,0.2246823906898498,1.0398415327072144,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8981628417969,297.2365417480469,284.9977111816406,1.0,0.6626841425895691,0.4530602693557739,0.4530602693557739,1.0,1.0,-3.326585054397583,1.138629913330078,2.187955379486084,0.3880878686904907,0.9546648859977722,0.9546648859977722,0.0,245.7711181640625,253.0,71313.7734375,0.0,3492.18603515625,1.0,278.44293212890625,283.01593017578125,299.0032958984375,305.6138610839844,293.1499938964844,293.1499938964844,278.1499938964844,33576.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601648926734924,1.0,0.0,0.0,3.728766202926636,3.728790521621704,9.277342769564711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.458984375,0.0,1604.0513916015625,1895.4371337890625,0.0,1311.6900634765625,0.9210094809532166,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7421857714653015,0.3433586359024048,0.3146708607673645,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8790740966796875,0.5817408561706543,0.5550795793533325,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8885939717292786,0.6017881631851196,0.4231196343898773,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8151544332504272,0.4580174684524536,0.4390352368354797,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6457537412643433,0.2245044559240341,1.040205001831055,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8956298828125,297.23388671875,284.907958984375,1.0,0.664656400680542,0.4515693187713623,0.4515693187713623,1.0,1.0,-3.3289077281951904,1.1357672214508057,2.1931405067443848,0.3856090903282165,0.867908239364624,0.867908239364624,0.0,249.06008911132807,256.0,71817.171875,0.0,3516.277587890625,1.0,278.1572265625,282.9049377441406,299.0268859863281,305.7548828125,293.1499938964844,293.1499938964844,278.45001220703125,38477.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668391764163971,1.0,0.0,0.0,3.614773750305176,3.614797830581665,8.71877546160249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4248046875,0.0,1512.68994140625,1895.4371337890625,0.0,1370.7978515625,0.8996449112892151,1.0,0.0,3.0,1.0,0.0
