time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7421857714653015,0.3433586359024048,0.3146708607673645,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8790740966796875,0.5817408561706543,0.5550795793533325,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8885939717292786,0.6017881631851196,0.4231196343898773,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8151544332504272,0.4580174684524536,0.4390352368354797,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6457537412643433,0.2245044559240341,1.040205001831055,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8956298828125,297.23388671875,284.907958984375,1.0,0.664656400680542,0.4515693187713623,0.4515693187713623,1.0,1.0,-3.3289077281951904,1.1357672214508057,2.1931405067443848,0.3856090903282165,0.867908239364624,0.867908239364624,0.0,249.06008911132807,256.0,71817.171875,0.0,3516.277587890625,1.0,278.1572265625,282.9049377441406,299.0268859863281,305.7548828125,293.1499938964844,293.1499938964844,278.45001220703125,38477.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668391764163971,1.0,0.0,0.0,3.614773750305176,3.614797830581665,8.71877546160249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4248046875,0.0,1512.68994140625,1895.4371337890625,0.0,1370.7978515625,0.8996449112892151,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7404682636260986,0.3434380292892456,0.3146350085735321,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8768799304962158,0.5818467736244202,0.5550395250320435,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884266018867493,0.606109082698822,0.4259808361530304,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133291006088257,0.4582631886005401,0.4391655623912811,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6443866491317749,0.2247029095888137,1.0410197973251345,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998718261719,297.24078369140625,284.9975891113281,1.0,0.6666531562805176,0.4500783681869507,0.4500783681869507,1.0,1.0,-3.33338475227356,1.133823037147522,2.199561595916748,0.3819746077060699,0.9539815783500672,0.9539815783500672,0.0,251.8111572265625,259.0,71216.59375,0.0,3542.390625,1.0,278.4429016113281,283.0125732421875,298.97857666015625,305.5821533203125,293.1499938964844,293.1499938964844,278.1499938964844,33573.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603864431381226,1.0,0.0,0.0,3.726406097412109,3.7264304161071777,9.2656023298332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.9267578125,0.0,1601.31494140625,1895.4371337890625,0.0,1313.2625732421875,0.920476734638214,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7404682636260986,0.3434380292892456,0.3146350085735321,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8768799304962158,0.5818467736244202,0.5550395250320435,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884266018867493,0.606109082698822,0.4259808361530304,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133291006088257,0.4582631886005401,0.4391655623912811,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6443866491317749,0.2247029095888137,1.0410197973251345,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998718261719,297.24078369140625,284.9975891113281,1.0,0.6666531562805176,0.4500783681869507,0.4500783681869507,1.0,1.0,-3.33338475227356,1.133823037147522,2.199561595916748,0.3819746077060699,0.9539815783500672,0.9539815783500672,0.0,251.8111572265625,259.0,71216.59375,0.0,3542.390625,1.0,278.4429016113281,283.0125732421875,298.97857666015625,305.5821533203125,293.1499938964844,293.1499938964844,278.1499938964844,33573.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603864431381226,1.0,0.0,0.0,3.726406097412109,3.7264304161071777,9.2656023298332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.9267578125,0.0,1601.31494140625,1895.4371337890625,0.0,1313.2625732421875,0.920476734638214,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7395269274711609,0.3430734574794769,0.3145928084850311,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8756893873214722,0.5814555883407593,0.5550022125244141,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8882216215133667,0.6077372431755066,0.4273759722709656,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8123347759246826,0.4580476880073547,0.439234584569931,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6436721086502075,0.2246490567922592,1.0415655374526978,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8990478515625,297.23974609375,284.8714294433594,1.0,0.667691707611084,0.4493329226970672,0.4493329226970672,1.0,1.0,-3.3357112407684326,1.1329011917114258,2.202810049057007,0.3798309862613678,0.8649843335151672,0.8649843335151672,0.0,253.2925720214844,259.0,72037.1484375,0.0,3556.270751953125,1.0,278.1961669921875,282.8702697753906,299.0303039550781,305.8099670410156,293.1499938964844,293.1499938964844,278.1499938964844,37866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676346063613892,1.0,0.0,0.0,3.686232805252075,3.686257362365722,9.066899337994982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.80859375,0.0,1587.95751953125,1895.4371337890625,0.0,1365.2969970703125,0.9125706553459167,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.738090455532074,0.3426232933998108,0.3142387568950653,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8739476203918457,0.5809310674667358,0.5545772314071655,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874431848526001,0.6093005537986755,0.4284723997116089,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8108384013175964,0.4577197134494781,0.4389971494674682,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6425637006759644,0.2245120704174041,1.0413503646850586,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.89752197265625,297.2376403808594,284.9081726074219,1.0,0.6686004400253296,0.4486083388328552,0.4486083388328552,1.0,1.0,-3.335549116134644,1.1310758590698242,2.20447325706482,0.3773934543132782,0.8673872351646423,0.8673872351646423,0.0,255.1092987060547,262.0,71718.1875,0.0,3566.245849609375,1.0,278.1573791503906,282.90191650390625,299.003173828125,305.7242736816406,293.1499938964844,293.1499938964844,278.45001220703125,38498.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668610155582428,1.0,0.0,0.0,3.612077236175537,3.6121013164520255,8.705773097972269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.65234375,0.0,1509.8824462890625,1895.4371337890625,0.0,1372.386962890625,0.8990665078163147,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7364208698272705,0.3426687121391296,0.3141779601573944,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8717864751815796,0.5809403657913208,0.5544458031654358,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8873358964920044,0.6136813163757324,0.4313755631446838,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8090016841888428,0.4579316973686218,0.4390941858291626,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6412516236305237,0.2247063666582107,1.0421406030654907,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.90185546875,297.2445373535156,284.9974670410156,1.0,0.6705704927444458,0.4471592009067535,0.4471592009067535,1.0,1.0,-3.339866876602173,1.129133701324463,2.21073317527771,0.3736877143383026,0.9533350467681884,0.9533350467681884,0.0,257.86572265625,265.0,71123.7890625,0.0,3592.127197265625,1.0,278.4429016113281,283.0093078613281,298.9554138183594,305.5523681640625,293.1499938964844,293.1499938964844,278.1499938964844,33572.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605896949768066,1.0,0.0,0.0,3.724208116531372,3.72423243522644,9.254675319425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.8076171875,0.0,1598.7744140625,1895.4371337890625,0.0,1314.7060546875,0.9199814200401306,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7364208698272705,0.3426687121391296,0.3141779601573944,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8717864751815796,0.5809403657913208,0.5544458031654358,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8873358964920044,0.6136813163757324,0.4313755631446838,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8090016841888428,0.4579316973686218,0.4390941858291626,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6412516236305237,0.2247063666582107,1.0421406030654907,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.90185546875,297.2445373535156,284.9974670410156,1.0,0.6705704927444458,0.4471592009067535,0.4471592009067535,1.0,1.0,-3.339866876602173,1.129133701324463,2.21073317527771,0.3736877143383026,0.9533350467681884,0.9533350467681884,0.0,257.86572265625,265.0,71123.7890625,0.0,3592.127197265625,1.0,278.4429016113281,283.0093078613281,298.9554138183594,305.5523681640625,293.1499938964844,293.1499938964844,278.1499938964844,33572.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605896949768066,1.0,0.0,0.0,3.724208116531372,3.72423243522644,9.254675319425588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.8076171875,0.0,1598.7744140625,1895.4371337890625,0.0,1314.7060546875,0.9199814200401306,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7341475486755371,0.3418082296848297,0.3137381970882416,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8689829111099243,0.5799379348754883,0.5538958311080933,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864912390708923,0.6169074177742004,0.4338911473751068,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065535426139832,0.457363486289978,0.4388967752456665,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395490765571594,0.224514827132225,1.0424511432647705,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8990478515625,297.2413635253906,284.9080810546875,1.0,0.672488272190094,0.4457100331783294,0.4457100331783294,1.0,1.0,-3.341846227645874,1.126218557357788,2.215627670288086,0.3704527914524078,0.866914689540863,0.866914689540863,0.0,261.1703796386719,268.0,71626.1953125,0.0,3615.656494140625,1.0,278.1572570800781,282.8986511230469,298.9806823730469,305.6950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38478.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688217520713806,1.0,0.0,0.0,3.6099729537963854,3.609997034072876,8.69563280048169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.6240234375,0.0,1507.4337158203125,1895.4371337890625,0.0,1373.9273681640625,0.8985759019851685,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7341475486755371,0.3418082296848297,0.3137381970882416,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8689829111099243,0.5799379348754883,0.5538958311080933,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864912390708923,0.6169074177742004,0.4338911473751068,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065535426139832,0.457363486289978,0.4388967752456665,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395490765571594,0.224514827132225,1.0424511432647705,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8990478515625,297.2413635253906,284.9080810546875,1.0,0.672488272190094,0.4457100331783294,0.4457100331783294,1.0,1.0,-3.341846227645874,1.126218557357788,2.215627670288086,0.3704527914524078,0.866914689540863,0.866914689540863,0.0,261.1703796386719,268.0,71626.1953125,0.0,3615.656494140625,1.0,278.1572570800781,282.8986511230469,298.9806823730469,305.6950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38478.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688217520713806,1.0,0.0,0.0,3.6099729537963854,3.609997034072876,8.69563280048169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.6240234375,0.0,1507.4337158203125,1895.4371337890625,0.0,1373.9273681640625,0.8985759019851685,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7325499653816223,0.341810792684555,0.3136347830295563,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8669156432151794,0.5798600912094116,0.5536805987358093,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8864850997924805,0.6213140487670898,0.4368126690387726,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.804749608039856,0.4575507938861847,0.4389682114124298,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383262872695923,0.2247041165828704,1.043210506439209,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.9029235839844,297.24822998046875,284.9972229003906,1.0,0.6744267344474792,0.4443171918392181,0.4443171918392181,1.0,1.0,-3.34596848487854,1.1242009401321411,2.2217674255371094,0.3679915368556976,0.9525036215782166,0.9525036215782166,0.0,263.9310302734375,271.0,71027.703125,0.0,3641.203369140625,1.0,278.44287109375,283.00616455078125,298.9334716796875,305.52362060546875,293.1499938964844,293.1499938964844,278.1499938964844,33575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660751461982727,1.0,0.0,0.0,3.721701383590698,3.721725702285767,9.242220926353184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.470703125,0.0,1595.912841796875,1895.4371337890625,0.0,1315.855712890625,0.9194175601005554,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7325499653816223,0.341810792684555,0.3136347830295563,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8669156432151794,0.5798600912094116,0.5536805987358093,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8864850997924805,0.6213140487670898,0.4368126690387726,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.804749608039856,0.4575507938861847,0.4389682114124298,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383262872695923,0.2247041165828704,1.043210506439209,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.9029235839844,297.24822998046875,284.9972229003906,1.0,0.6744267344474792,0.4443171918392181,0.4443171918392181,1.0,1.0,-3.34596848487854,1.1242009401321411,2.2217674255371094,0.3679915368556976,0.9525036215782166,0.9525036215782166,0.0,263.9310302734375,271.0,71027.703125,0.0,3641.203369140625,1.0,278.44287109375,283.00616455078125,298.9334716796875,305.52362060546875,293.1499938964844,293.1499938964844,278.1499938964844,33575.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660751461982727,1.0,0.0,0.0,3.721701383590698,3.721725702285767,9.242220926353184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.470703125,0.0,1595.912841796875,1895.4371337890625,0.0,1315.855712890625,0.9194175601005554,1.0,0.0,3.0,1.0,0.0
17767980,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7303752899169922,0.3409324288368225,0.3131715655326843,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8642330765724182,0.5787792205810547,0.5530528426170349,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8857505917549133,0.6245413422584534,0.4393300712108612,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8023659586906433,0.4569631814956665,0.4387494623661041,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6367270350456238,0.224506676197052,1.0434887409210205,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.89959716796875,297.2453308105469,284.9081726074219,1.0,0.6763125658035278,0.4429243206977844,0.4429243206977844,1.0,1.0,-3.347766160964966,1.121227145195007,2.226539134979248,0.3660366237163543,0.8663232326507568,0.8663232326507568,0.0,267.2356262207031,274.0,71527.890625,0.0,3664.36865234375,1.0,278.15728759765625,282.8959350585937,298.95953369140625,305.6668701171875,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668973445892334,1.0,0.0,0.0,3.607131004333496,3.607155084609986,8.681947178956761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.0048828125,0.0,1504.336181640625,1895.4371337890625,0.0,1375.032470703125,0.8979459404945374,1.0,0.0,3.0,1.0,0.0
17768040,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7303752899169922,0.3409324288368225,0.3131715655326843,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8642330765724182,0.5787792205810547,0.5530528426170349,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8857505917549133,0.6245413422584534,0.4393300712108612,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8023659586906433,0.4569631814956665,0.4387494623661041,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6367270350456238,0.224506676197052,1.0434887409210205,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.89959716796875,297.2453308105469,284.9081726074219,1.0,0.6763125658035278,0.4429243206977844,0.4429243206977844,1.0,1.0,-3.347766160964966,1.121227145195007,2.226539134979248,0.3660366237163543,0.8663232326507568,0.8663232326507568,0.0,267.2356262207031,274.0,71527.890625,0.0,3664.36865234375,1.0,278.15728759765625,282.8959350585937,298.95953369140625,305.6668701171875,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668973445892334,1.0,0.0,0.0,3.607131004333496,3.607155084609986,8.681947178956761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.0048828125,0.0,1504.336181640625,1895.4371337890625,0.0,1375.032470703125,0.8979459404945374,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.729371190071106,0.3408812880516052,0.3129735887050628,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8629723787307739,0.5786382555961609,0.5527398586273193,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8854983448982239,0.6267029643058777,0.4406498968601227,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8012428283691406,0.456987977027893,0.4386370778083801,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6359571218490601,0.2245526164770126,1.0434969663619995,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9007568359375,297.2483215332031,285.0189514160156,1.0,0.6772092580795288,0.4422279000282287,0.4422279000282287,1.0,1.0,-3.3486075401306152,1.1197603940963743,2.228847026824951,0.3644318580627441,0.944631576538086,0.944631576538086,0.0,268.7686462402344,274.0,70751.0546875,0.0,3675.15234375,1.0,278.4011535644531,283.0212097167969,298.8987731933594,305.4346923828125,293.1499938964844,293.1499938964844,278.45001220703125,34090.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620211601257324,1.0,0.0,0.0,3.656510591506958,3.656534433364868,8.921276162254799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.5634765625,0.0,1526.1103515625,1895.4371337890625,0.0,1324.898193359375,0.9070401191711426,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7287901043891907,0.3409165143966675,0.3130548298358917,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8621706366539001,0.5786154270172119,0.552761435508728,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8857361674308777,0.6289471387863159,0.4422527551651001,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8005633354187012,0.4571229517459869,0.4387994706630707,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.635521411895752,0.2246810644865036,1.044202208518982,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.9026794433594,297.2523193359375,284.997314453125,1.0,0.6782194972038269,0.4415485560894012,0.4415485560894012,1.0,1.0,-3.3516998291015625,1.1192046403884888,2.232495069503784,0.3627746105194092,0.951726734638214,0.951726734638214,0.0,269.9974365234375,277.0,70929.8984375,0.0,3689.5712890625,1.0,278.4427795410156,283.003662109375,298.9127502441406,305.49578857421875,293.1499938964844,293.1499938964844,278.1499938964844,33565.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608717441558838,1.0,0.0,0.0,3.718529224395752,3.71855354309082,9.226471888723608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.0146484375,0.0,1592.1944580078125,1895.4371337890625,0.0,1316.7109375,0.9187644720077516,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.726574182510376,0.3400247395038605,0.3125849664211273,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8594352006912231,0.5774545669555664,0.5520644187927246,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8849199414253235,0.63216233253479,0.4447681307792663,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.79812091588974,0.4565081298351288,0.4385617971420288,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6338918209075928,0.2244648337364196,1.0444300174713137,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8982849121094,297.2490234375,284.9083251953125,1.0,0.6800733804702759,0.4401898086071014,0.4401898086071014,1.0,1.0,-3.3533148765563965,1.1164268255233765,2.2368881702423096,0.3581078946590423,0.8657056093215942,0.8657056093215942,0.0,273.3009033203125,280.0,71430.625,0.0,3712.357177734375,1.0,278.1573181152344,282.89361572265625,298.93963623046875,305.6400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690890192985535,1.0,0.0,0.0,3.604018449783325,3.6040425300598153,8.666970074955316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.0029296875,0.0,1500.920166015625,1895.4371337890625,0.0,1375.8743896484375,0.8972519040107727,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.726574182510376,0.3400247395038605,0.3125849664211273,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8594352006912231,0.5774545669555664,0.5520644187927246,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8849199414253235,0.63216233253479,0.4447681307792663,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.79812091588974,0.4565081298351288,0.4385617971420288,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6338918209075928,0.2244648337364196,1.0444300174713137,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8982849121094,297.2490234375,284.9083251953125,1.0,0.6800733804702759,0.4401898086071014,0.4401898086071014,1.0,1.0,-3.3533148765563965,1.1164268255233765,2.2368881702423096,0.3581078946590423,0.8657056093215942,0.8657056093215942,0.0,273.3009033203125,280.0,71430.625,0.0,3712.357177734375,1.0,278.1573181152344,282.89361572265625,298.93963623046875,305.6400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690890192985535,1.0,0.0,0.0,3.604018449783325,3.6040425300598153,8.666970074955316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.0029296875,0.0,1500.920166015625,1895.4371337890625,0.0,1375.8743896484375,0.8972519040107727,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7249929904937744,0.3400007784366607,0.3124638199806213,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8573778867721558,0.5772190093994141,0.5517081618309021,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8848921060562134,0.6365755796432495,0.4476963877677917,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963213920593262,0.4566479921340942,0.4385952651500702,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6326969861984253,0.2246305644512176,1.045106291770935,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.8997802734375,297.2554626464844,284.9967041015625,1.0,0.6819509267807007,0.438831090927124,0.438831090927124,1.0,1.0,-3.357105016708374,1.114444375038147,2.242660522460937,0.3536834120750427,0.9505761861801147,0.9505761861801147,0.0,276.0563049316406,283.0,70833.7890625,0.0,3737.271728515625,1.0,278.4428100585937,283.0008850097656,298.8935546875,305.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,33580.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609634160995483,1.0,0.0,0.0,3.715764760971069,3.7157890796661377,9.212759550791816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.8154296875,0.0,1589.140625,1895.4371337890625,0.0,1317.362548828125,0.918082356452942,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7249929904937744,0.3400007784366607,0.3124638199806213,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8573778867721558,0.5772190093994141,0.5517081618309021,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8848921060562134,0.6365755796432495,0.4476963877677917,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963213920593262,0.4566479921340942,0.4385952651500702,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6326969861984253,0.2246305644512176,1.045106291770935,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.8997802734375,297.2554626464844,284.9967041015625,1.0,0.6819509267807007,0.438831090927124,0.438831090927124,1.0,1.0,-3.357105016708374,1.114444375038147,2.242660522460937,0.3536834120750427,0.9505761861801147,0.9505761861801147,0.0,276.0563049316406,283.0,70833.7890625,0.0,3737.271728515625,1.0,278.4428100585937,283.0008850097656,298.8935546875,305.4700622558594,293.1499938964844,293.1499938964844,278.1499938964844,33580.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609634160995483,1.0,0.0,0.0,3.715764760971069,3.7157890796661377,9.212759550791816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.8154296875,0.0,1589.140625,1895.4371337890625,0.0,1317.362548828125,0.918082356452942,1.0,0.0,3.0,1.0,0.0
17768460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7228655815124512,0.339111179113388,0.3119886517524719,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8547731041908264,0.5759978294372559,0.550946831703186,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841850161552429,0.6397914886474609,0.4502081573009491,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7939966320991516,0.4560207426548004,0.4383395612239837,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6311643123626709,0.2244151681661605,1.0453096628189087,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8931884765625,297.2515869140625,284.90826416015625,1.0,0.683777391910553,0.4374798834323883,0.4374798834323883,1.0,1.0,-3.358583211898804,1.1114975214004517,2.2470858097076416,0.3502844870090484,0.8648243546485901,0.8648243546485901,0.0,279.3562316894531,286.0,71326.21875,0.0,3759.764404296875,1.0,278.1573181152344,282.89166259765625,298.92095947265625,305.6142272949219,293.1499938964844,293.1499938964844,278.45001220703125,38491.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691707968711853,1.0,0.0,0.0,3.600264072418213,3.600288152694702,8.648922857901198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.3154296875,0.0,1496.9228515625,1895.4371337890625,0.0,1376.470458984375,0.8964276909828186,1.0,0.0,3.0,1.0,0.0
17768520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7228655815124512,0.339111179113388,0.3119886517524719,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8547731041908264,0.5759978294372559,0.550946831703186,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841850161552429,0.6397914886474609,0.4502081573009491,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7939966320991516,0.4560207426548004,0.4383395612239837,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6311643123626709,0.2244151681661605,1.0453096628189087,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8931884765625,297.2515869140625,284.90826416015625,1.0,0.683777391910553,0.4374798834323883,0.4374798834323883,1.0,1.0,-3.358583211898804,1.1114975214004517,2.2470858097076416,0.3502844870090484,0.8648243546485901,0.8648243546485901,0.0,279.3562316894531,286.0,71326.21875,0.0,3759.764404296875,1.0,278.1573181152344,282.89166259765625,298.92095947265625,305.6142272949219,293.1499938964844,293.1499938964844,278.45001220703125,38491.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691707968711853,1.0,0.0,0.0,3.600264072418213,3.600288152694702,8.648922857901198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.3154296875,0.0,1496.9228515625,1895.4371337890625,0.0,1376.470458984375,0.8964276909828186,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7213929295539856,0.3390881419181824,0.3118647038936615,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528624773025513,0.5756994485855103,0.5505279302597046,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8842945694923401,0.6442145109176636,0.4531386196613312,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923382520675659,0.4561448991298675,0.4383546710014343,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6300802230834961,0.2245822846889495,1.045970439910889,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8921813964844,297.2574768066406,284.99609375,1.0,0.6856304407119751,0.4361286461353302,0.4361286461353302,1.0,1.0,-3.3622612953186035,1.1092779636383057,2.252983331680298,0.3481438755989074,0.9490631818771362,0.9490631818771362,0.0,282.107666015625,289.0,70724.0625,0.0,3784.471435546875,1.0,278.4427795410156,282.9987487792969,298.87530517578125,305.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,33593.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609911322593689,1.0,0.0,0.0,3.711688041687012,3.711712121963501,9.192554557557742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.1806640625,0.0,1584.58203125,1895.4371337890625,0.0,1317.559814453125,0.917171835899353,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7213929295539856,0.3390881419181824,0.3118647038936615,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528624773025513,0.5756994485855103,0.5505279302597046,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8842945694923401,0.6442145109176636,0.4531386196613312,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923382520675659,0.4561448991298675,0.4383546710014343,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6300802230834961,0.2245822846889495,1.045970439910889,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8921813964844,297.2574768066406,284.99609375,1.0,0.6856304407119751,0.4361286461353302,0.4361286461353302,1.0,1.0,-3.3622612953186035,1.1092779636383057,2.252983331680298,0.3481438755989074,0.9490631818771362,0.9490631818771362,0.0,282.107666015625,289.0,70724.0625,0.0,3784.471435546875,1.0,278.4427795410156,282.9987487792969,298.87530517578125,305.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,33593.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609911322593689,1.0,0.0,0.0,3.711688041687012,3.711712121963501,9.192554557557742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.1806640625,0.0,1584.58203125,1895.4371337890625,0.0,1317.559814453125,0.917171835899353,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7205913066864014,0.3386808931827545,0.3117759525775909,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8518513441085815,0.575118899345398,0.5503034591674805,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8842495679855347,0.6458491086959839,0.4545482099056244,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7914606332778931,0.4558744132518768,0.4383659958839416,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6295273900032043,0.2245140224695205,1.046438694000244,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8880615234375,297.2557067871094,284.8716735839844,1.0,0.6865949630737305,0.4354530274868011,0.4354530274868011,1.0,1.0,-3.364164590835572,1.1081666946411133,2.255997896194458,0.3473177552223205,0.8607521057128906,0.8607521057128906,0.0,283.5934753417969,289.0,71525.4375,0.0,3797.6201171875,1.0,278.1965026855469,282.8586120605469,298.928955078125,305.6725158691406,293.1499938964844,293.1499938964844,278.1499938964844,37968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668214738368988,1.0,0.0,0.0,3.6692006587982178,3.669225215911865,8.983305974652467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.9267578125,0.0,1569.4398193359375,1895.4371337890625,0.0,1369.5106201171875,0.9088166356086732,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7193362712860107,0.338199645280838,0.3113879561424255,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8503772616386414,0.5744175314903259,0.5497058033943176,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8836866021156311,0.6474245190620422,0.4556457698345184,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7901221513748169,0.4554982483386993,0.4380784928798675,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6286317110061646,0.2243626415729522,1.046148657798767,284.9073181152344,284.95001220703125,302.19293212890625,295.8856811523437,298.8830261230469,297.2529602050781,284.9084777832031,1.0,0.6874314546585083,0.434805303812027,0.434805303812027,1.0,1.0,-3.363607168197632,1.1062167882919312,2.2573904991149902,0.3461149632930755,0.8636332154273987,0.8636332154273987,0.0,285.4066467285156,292.0,71202.28125,0.0,3806.68896484375,1.0,278.1575012207031,282.8906555175781,298.90338134765625,305.58837890625,293.1499938964844,293.1499938964844,278.45001220703125,38527.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691500544548035,1.0,0.0,0.0,3.594783306121826,3.5948071479797363,8.622609470876341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.119140625,0.0,1491.22900390625,1895.4371337890625,0.0,1376.3194580078125,0.8952494263648987,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7178633213043213,0.3381651639938354,0.3112573027610779,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8484925031661987,0.5740501880645752,0.549225389957428,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8838019371032715,0.6518433094024658,0.4585738182067871,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7884861826896667,0.455594003200531,0.4380699694156647,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6275651454925537,0.2245184332132339,1.046769618988037,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.87957763671875,297.2582702636719,284.9955444335937,1.0,0.6892581582069397,0.4335098266601562,0.4335098266601562,1.0,1.0,-3.367123603820801,1.1040689945220947,2.263054609298706,0.3438003957271576,0.9472851753234864,0.9472851753234864,0.0,288.16192626953125,280.0,70604.0546875,0.0,3831.10693359375,1.0,278.4427490234375,282.9974060058594,298.85821533203125,305.4190368652344,293.1499938964844,293.1499938964844,278.1499938964844,33604.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609341502189636,1.0,0.0,0.0,3.706439256668091,3.70646333694458,9.16657370453322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.9931640625,0.0,1578.6712646484375,1895.4371337890625,0.0,1317.1546630859375,0.9159961938858032,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7178633213043213,0.3381651639938354,0.3112573027610779,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8484925031661987,0.5740501880645752,0.549225389957428,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8838019371032715,0.6518433094024658,0.4585738182067871,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7884861826896667,0.455594003200531,0.4380699694156647,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6275651454925537,0.2245184332132339,1.046769618988037,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.87957763671875,297.2582702636719,284.9955444335937,1.0,0.6892581582069397,0.4335098266601562,0.4335098266601562,1.0,1.0,-3.367123603820801,1.1040689945220947,2.263054609298706,0.3438003957271576,0.9472851753234864,0.9472851753234864,0.0,288.16192626953125,280.0,70604.0546875,0.0,3831.10693359375,1.0,278.4427490234375,282.9974060058594,298.85821533203125,305.4190368652344,293.1499938964844,293.1499938964844,278.1499938964844,33604.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609341502189636,1.0,0.0,0.0,3.706439256668091,3.70646333694458,9.16657370453322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.9931640625,0.0,1578.6712646484375,1895.4371337890625,0.0,1317.1546630859375,0.9159961938858032,1.0,0.0,3.0,1.0,0.0
17768940,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7192713022232056,0.3372904062271118,0.310526967048645,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.850246012210846,0.5727176070213318,0.5480796694755554,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.887897253036499,0.655051052570343,0.4608765840530395,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7904403805732727,0.454932689666748,0.4375049173831939,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6290270090103149,0.2243015170097351,1.0456539392471311,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.86785888671875,297.25360107421875,284.9073791503906,1.0,0.6868746876716614,0.4322143197059631,0.4322143197059631,1.0,1.0,-3.3656275272369385,1.1001068353652954,2.265520572662353,0.3401331901550293,0.861239492893219,0.861239492893219,0.0,284.478759765625,268.0,71031.859375,0.0,3806.311279296875,1.0,278.15740966796875,282.88983154296875,298.8864440917969,305.5608215332031,293.1499938964844,293.1499938964844,278.45001220703125,38580.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690260171890259,1.0,0.0,0.0,3.5868923664093018,3.586916208267212,8.584795523347566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6142578125,0.0,1483.0557861328125,1895.4371337890625,0.0,1375.4151611328125,0.8935211300849915,1.0,0.0,3.0,1.0,0.0
17769000,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7192713022232056,0.3372904062271118,0.310526967048645,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.850246012210846,0.5727176070213318,0.5480796694755554,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.887897253036499,0.655051052570343,0.4608765840530395,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7904403805732727,0.454932689666748,0.4375049173831939,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6290270090103149,0.2243015170097351,1.0456539392471311,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.86785888671875,297.25360107421875,284.9073791503906,1.0,0.6868746876716614,0.4322143197059631,0.4322143197059631,1.0,1.0,-3.3656275272369385,1.1001068353652954,2.265520572662353,0.3401331901550293,0.861239492893219,0.861239492893219,0.0,284.478759765625,268.0,71031.859375,0.0,3806.311279296875,1.0,278.15740966796875,282.88983154296875,298.8864440917969,305.5608215332031,293.1499938964844,293.1499938964844,278.45001220703125,38580.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690260171890259,1.0,0.0,0.0,3.5868923664093018,3.586916208267212,8.584795523347566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6142578125,0.0,1483.0557861328125,1895.4371337890625,0.0,1375.4151611328125,0.8935211300849915,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7233518958091736,0.3373299837112427,0.3100565671920776,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8551878929138184,0.5723406672477722,0.5471681356430054,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8956333994865417,0.6595218777656555,0.4635284841060638,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.795507550239563,0.4550582766532898,0.4370997548103332,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6326684951782227,0.2245184332132339,1.0444998741149902,284.99420166015625,284.95001220703125,302.16064453125,295.86151123046875,298.8623046875,297.2594909667969,284.99322509765625,1.0,0.6826554536819458,0.4309984147548675,0.4309984147548675,1.0,1.0,-3.3652706146240234,1.0968167781829834,2.26845383644104,0.3360077142715454,0.9419458508491516,0.9419458508491516,0.0,276.3365173339844,256.0,70360.9765625,0.0,3758.701171875,1.0,278.4419250488281,282.9970703125,298.841796875,305.3875732421875,293.1499938964844,293.1499938964844,278.1499938964844,33776.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606203317642212,1.0,0.0,0.0,3.6927359104156494,3.692759990692138,9.098918667405088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.0419921875,0.0,1564.40478515625,1895.4371337890625,0.0,1314.923828125,0.913286030292511,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7233518958091736,0.3373299837112427,0.3100565671920776,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8551878929138184,0.5723406672477722,0.5471681356430054,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8956333994865417,0.6595218777656555,0.4635284841060638,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.795507550239563,0.4550582766532898,0.4370997548103332,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6326684951782227,0.2245184332132339,1.0444998741149902,284.99420166015625,284.95001220703125,302.16064453125,295.86151123046875,298.8623046875,297.2594909667969,284.99322509765625,1.0,0.6826554536819458,0.4309984147548675,0.4309984147548675,1.0,1.0,-3.3652706146240234,1.0968167781829834,2.26845383644104,0.3360077142715454,0.9419458508491516,0.9419458508491516,0.0,276.3365173339844,256.0,70360.9765625,0.0,3758.701171875,1.0,278.4419250488281,282.9970703125,298.841796875,305.3875732421875,293.1499938964844,293.1499938964844,278.1499938964844,33776.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606203317642212,1.0,0.0,0.0,3.6927359104156494,3.692759990692138,9.098918667405088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.0419921875,0.0,1564.40478515625,1895.4371337890625,0.0,1314.923828125,0.913286030292511,1.0,0.0,3.0,1.0,0.0
