time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7280668616294861,0.33659228682518,0.3092173933982849,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8611710667610168,0.5710651874542236,0.5458282232284546,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.904440939426422,0.6628366708755493,0.4657225906848907,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8015434741973877,0.4544858336448669,0.4363739788532257,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6370813250541687,0.2244218438863754,1.0427800416946411,284.9071350097656,284.95001220703125,302.14093017578125,295.8539428710937,298.8487854003906,297.2560729980469,284.90789794921875,1.0,0.677385151386261,0.429782509803772,0.429782509803772,1.0,1.0,-3.362353801727295,1.0925779342651367,2.269775867462158,0.3316188454627991,0.8575426936149597,0.8575426936149597,0.0,266.7854309082031,244.0,70746.8203125,0.0,3696.855712890625,1.0,278.15753173828125,282.89312744140625,298.86968994140625,305.5249938964844,293.1499938964844,293.1499938964844,278.45001220703125,38635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683771014213562,1.0,0.0,0.0,3.570230007171631,3.570253849029541,8.505223263455264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.19921875,0.0,1465.50341796875,1895.4371337890625,0.0,1370.691162109375,0.8898885250091553,1.0,0.0,3.0,1.0,0.0
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7280668616294861,0.33659228682518,0.3092173933982849,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8611710667610168,0.5710651874542236,0.5458282232284546,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.904440939426422,0.6628366708755493,0.4657225906848907,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8015434741973877,0.4544858336448669,0.4363739788532257,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6370813250541687,0.2244218438863754,1.0427800416946411,284.9071350097656,284.95001220703125,302.14093017578125,295.8539428710937,298.8487854003906,297.2560729980469,284.90789794921875,1.0,0.677385151386261,0.429782509803772,0.429782509803772,1.0,1.0,-3.362353801727295,1.0925779342651367,2.269775867462158,0.3316188454627991,0.8575426936149597,0.8575426936149597,0.0,266.7854309082031,244.0,70746.8203125,0.0,3696.855712890625,1.0,278.15753173828125,282.89312744140625,298.86968994140625,305.5249938964844,293.1499938964844,293.1499938964844,278.45001220703125,38635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683771014213562,1.0,0.0,0.0,3.570230007171631,3.570253849029541,8.505223263455264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.19921875,0.0,1465.50341796875,1895.4371337890625,0.0,1370.691162109375,0.8898885250091553,1.0,0.0,3.0,1.0,0.0
17769300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7308856248855591,0.3366222381591797,0.3088432848453522,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8647609949111938,0.570839524269104,0.5451746582984924,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9097594618797302,0.6650729179382324,0.4668947160243988,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8050991296768188,0.454531729221344,0.4360173642635345,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6396906971931458,0.2245421558618545,1.0418353080749512,285.0137634277344,284.95001220703125,302.1291809082031,295.8502197265625,298.8445739746094,297.25897216796875,285.01397705078125,1.0,0.674494206905365,0.4291745722293854,0.4291745722293854,1.0,1.0,-3.3609554767608643,1.0904797315597534,2.2704756259918213,0.3294080793857574,0.932618260383606,0.932618260383606,0.0,261.4598083496094,244.0,69964.8984375,0.0,3662.970703125,1.0,278.3997497558594,283.0150146484375,298.81024169921875,305.2947082519531,293.1499938964844,293.1499938964844,278.45001220703125,34129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611790060997009,1.0,0.0,0.0,3.620049238204956,3.620072603225708,8.744243018554698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.912109375,0.0,1486.2220458984375,1895.4371337890625,0.0,1318.896484375,0.8988075256347656,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7343469262123108,0.3367263078689575,0.308729887008667,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8691215515136719,0.5707160830497742,0.5448340177536011,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9162012934684752,0.6673402786254883,0.4683289229869842,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8093015551567078,0.4546764492988586,0.4359196722507477,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6428741812705994,0.2247501015663147,1.0415867567062378,284.9931030273437,284.95001220703125,302.1161499023437,295.8465576171875,298.8406677246094,297.2626037597656,284.9916687011719,1.0,0.6716194748878479,0.428612470626831,0.428612470626831,1.0,1.0,-3.36171555519104,1.0892735719680786,2.272442102432251,0.3277423083782196,0.9368686079978944,0.9368686079978944,0.0,255.6719512939453,232.0,70089.6328125,0.0,3631.582763671875,1.0,278.4425964355469,282.998779296875,298.82537841796875,305.3528137207031,293.1499938964844,293.1499938964844,278.1499938964844,33715.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598013639450073,1.0,0.0,0.0,3.6780757904052734,3.678099632263184,9.026816769619472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.990234375,0.0,1547.4036865234375,1895.4371337890625,0.0,1309.112548828125,0.909726083278656,1.0,0.0,3.0,1.0,0.0
17769420,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7408249378204346,0.3360516428947449,0.3078975677490234,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8774965405464172,0.5694435834884644,0.5434427857398987,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9288924336433412,0.6705873012542725,0.4704452455043793,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8169886469841003,0.4541440010070801,0.4351772964000702,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6490954756736755,0.2247441709041595,1.0400090217590332,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.8240661621094,297.2591247558594,284.9090576171875,1.0,0.6655118465423584,0.4274882674217224,0.4274882674217224,1.0,1.0,-3.3588037490844727,1.0852290391921997,2.2735745906829834,0.324115127325058,0.8543298840522766,0.8543298840522766,0.0,244.58670043945312,220.0,70462.8046875,0.0,3561.125,1.0,278.1576843261719,282.8978576660156,298.85504150390625,305.4912109375,293.1499938964844,293.1499938964844,278.45001220703125,38621.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676092147827148,1.0,0.0,0.0,3.55253529548645,3.552558898925781,8.421124562119076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.7314453125,0.0,1446.5037841796875,1895.4371337890625,0.0,1365.11279296875,0.8859629034996033,1.0,0.0,3.0,1.0,0.0
17769480,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7408249378204346,0.3360516428947449,0.3078975677490234,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8774965405464172,0.5694435834884644,0.5434427857398987,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9288924336433412,0.6705873012542725,0.4704452455043793,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8169886469841003,0.4541440010070801,0.4351772964000702,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6490954756736755,0.2247441709041595,1.0400090217590332,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.8240661621094,297.2591247558594,284.9090576171875,1.0,0.6655118465423584,0.4274882674217224,0.4274882674217224,1.0,1.0,-3.3588037490844727,1.0852290391921997,2.2735745906829834,0.324115127325058,0.8543298840522766,0.8543298840522766,0.0,244.58670043945312,220.0,70462.8046875,0.0,3561.125,1.0,278.1576843261719,282.8978576660156,298.85504150390625,305.4912109375,293.1499938964844,293.1499938964844,278.45001220703125,38621.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676092147827148,1.0,0.0,0.0,3.55253529548645,3.552558898925781,8.421124562119076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.7314453125,0.0,1446.5037841796875,1895.4371337890625,0.0,1365.11279296875,0.8859629034996033,1.0,0.0,3.0,1.0,0.0
17769540,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7446689605712891,0.3361081182956695,0.3075203895568847,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8824149966239929,0.569208025932312,0.5427495241165161,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9362159371376038,0.6728888750076294,0.4716329872608185,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8213297724723816,0.4542085230350494,0.4348087310791015,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6527481079101562,0.2249099612236023,1.0391364097595217,285.0137634277344,284.95001220703125,302.0679931640625,295.8356018066406,298.8180236816406,297.2621459960937,285.01324462890625,1.0,0.6622275114059448,0.4269036948680877,0.4269036948680877,1.0,1.0,-3.357445478439331,1.0831836462020874,2.274261713027954,0.3222095668315887,0.9296231865882874,0.9296231865882874,0.0,238.5619506835937,220.0,69707.84375,0.0,3523.418212890625,1.0,278.4028625488281,283.01837158203125,298.7954406738281,305.2637634277344,293.1499938964844,293.1499938964844,278.45001220703125,33952.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602379083633423,1.0,0.0,0.0,3.607615470886232,3.6076385974884033,8.684278895998432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.6162109375,0.0,1471.38427734375,1895.4371337890625,0.0,1312.2081298828125,0.8957408666610718,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7489064931869507,0.3362124562263489,0.3074174225330353,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8877336382865906,0.5690717697143555,0.5424074530601501,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9437957406044006,0.6750443577766418,0.472992479801178,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8259451389312744,0.4543465971946716,0.434714138507843,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6567356586456299,0.2251345813274383,1.0389881134033203,284.9925231933594,284.95001220703125,302.04998779296875,295.83221435546875,298.8124389648437,297.2654724121094,284.9916381835937,1.0,0.6592725515365601,0.4263640940189361,0.4263640940189361,1.0,1.0,-3.3582518100738525,1.0820376873016355,2.276214122772217,0.3208308815956116,0.9323520064353944,0.9323520064353944,0.0,232.6849670410156,208.0,69815.0,0.0,3491.627685546875,1.0,278.441650390625,283.002685546875,298.8120422363281,305.3212890625,293.1499938964844,293.1499938964844,278.1499938964844,33794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591195464134216,1.0,0.0,0.0,3.659278869628906,3.659302473068237,8.93478897978639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.0751953125,0.0,1526.9708251953125,1895.4371337890625,0.0,1304.28564453125,0.905776858329773,1.0,0.0,3.0,1.0,0.0
17769660,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7572578191757202,0.3355732262134552,0.3065908551216125,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982783555984497,0.5678004622459412,0.5409857630729675,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9582363367080688,0.6783128380775452,0.4750942587852478,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8350640535354614,0.4538348019123077,0.4339645802974701,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6648191809654236,0.2251807898283004,1.0375536680221558,284.90948486328125,284.95001220703125,302.0102844238281,295.82586669921875,298.7930603027344,297.26220703125,284.9100341796875,1.0,0.6528780460357666,0.4252626597881317,0.4252626597881317,1.0,1.0,-3.3554563522338867,1.078064203262329,2.2773921489715576,0.3175379633903503,0.8512909412384033,0.8512909412384033,0.0,221.1936492919922,196.0,70191.3515625,0.0,3419.306396484375,1.0,278.1578063964844,282.9031066894531,298.8413391113281,305.4590759277344,293.1499938964844,293.1499938964844,278.45001220703125,38590.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668332815170288,1.0,0.0,0.0,3.5352158546447754,3.535239219665528,8.339214900843217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8857421875,0.0,1427.9486083984375,1895.4371337890625,0.0,1359.48828125,0.8821099996566772,1.0,0.0,3.0,1.0,0.0
17769720,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7572578191757202,0.3355732262134552,0.3065908551216125,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982783555984497,0.5678004622459412,0.5409857630729675,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9582363367080688,0.6783128380775452,0.4750942587852478,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8350640535354614,0.4538348019123077,0.4339645802974701,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6648191809654236,0.2251807898283004,1.0375536680221558,284.90948486328125,284.95001220703125,302.0102844238281,295.82586669921875,298.7930603027344,297.26220703125,284.9100341796875,1.0,0.6528780460357666,0.4252626597881317,0.4252626597881317,1.0,1.0,-3.3554563522338867,1.078064203262329,2.2773921489715576,0.3175379633903503,0.8512909412384033,0.8512909412384033,0.0,221.1936492919922,196.0,70191.3515625,0.0,3419.306396484375,1.0,278.1578063964844,282.9031066894531,298.8413391113281,305.4590759277344,293.1499938964844,293.1499938964844,278.45001220703125,38590.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668332815170288,1.0,0.0,0.0,3.5352158546447754,3.535239219665528,8.339214900843217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.8857421875,0.0,1427.9486083984375,1895.4371337890625,0.0,1359.48828125,0.8821099996566772,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7676277756690979,0.3357518911361694,0.3061236441135406,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9113140106201172,0.567417562007904,0.5399366617202759,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9737533926963806,0.682789146900177,0.4776516556739807,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.846092164516449,0.4540448486804962,0.4335046410560608,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746269464492798,0.2256103307008743,1.0366841554641724,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7799072265625,297.2685241699219,284.99102783203125,1.0,0.6464543342590332,0.4241612255573272,0.4241612255573272,1.0,1.0,-3.355102062225342,1.0749855041503906,2.280116558074951,0.31441730260849,0.9280825853347778,0.9280825853347778,0.0,209.0756225585937,184.0,69564.6171875,0.0,3349.1142578125,1.0,278.4415283203125,283.00653076171875,298.80029296875,305.2922058105469,293.1499938964844,293.1499938964844,278.1499938964844,33782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582661867141724,1.0,0.0,0.0,3.642916679382324,3.6429402828216553,8.855065516399918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.6767578125,0.0,1508.7413330078125,1895.4371337890625,0.0,1298.259521484375,0.9020894169807434,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7676277756690979,0.3357518911361694,0.3061236441135406,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9113140106201172,0.567417562007904,0.5399366617202759,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9737533926963806,0.682789146900177,0.4776516556739807,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.846092164516449,0.4540448486804962,0.4335046410560608,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746269464492798,0.2256103307008743,1.0366841554641724,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7799072265625,297.2685241699219,284.99102783203125,1.0,0.6464543342590332,0.4241612255573272,0.4241612255573272,1.0,1.0,-3.355102062225342,1.0749855041503906,2.280116558074951,0.31441730260849,0.9280825853347778,0.9280825853347778,0.0,209.0756225585937,184.0,69564.6171875,0.0,3349.1142578125,1.0,278.4415283203125,283.00653076171875,298.80029296875,305.2922058105469,293.1499938964844,293.1499938964844,278.1499938964844,33782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582661867141724,1.0,0.0,0.0,3.642916679382324,3.6429402828216553,8.855065516399918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.6767578125,0.0,1508.7413330078125,1895.4371337890625,0.0,1298.259521484375,0.9020894169807434,1.0,0.0,3.0,1.0,0.0
17769900,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7731940746307373,0.3354678153991699,0.3058514297008514,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9187384247779846,0.5668229460716248,0.5393863320350647,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9811657071113586,0.6844390630722046,0.4788524210453033,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.852048397064209,0.4538331031799316,0.4332662224769592,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6799243092536926,0.2256838530302047,1.036375641822815,284.872314453125,284.95001220703125,301.947998046875,295.8187866210937,298.77008056640625,297.2671813964844,284.8721923828125,1.0,0.6432566046714783,0.423610508441925,0.423610508441925,1.0,1.0,-3.354905366897583,1.0734283924102783,2.2814769744873047,0.3129614591598511,0.8421333432197571,0.8421333432197571,0.0,203.12454223632807,184.0,70263.3203125,0.0,3314.587890625,1.0,278.19805908203125,282.8737487792969,298.8558349609375,305.5163269042969,293.1499938964844,293.1499938964844,278.1499938964844,38437.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652551293373108,1.0,0.0,0.0,3.5924174785614014,3.5924413204193115,8.611263524471724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.9541015625,0.0,1487.9964599609375,1895.4371337890625,0.0,1348.089111328125,0.8919150829315186,1.0,0.0,3.0,1.0,0.0
17769960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7784733176231384,0.3351425528526306,0.3053149282932281,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9259661436080932,0.5661507844924927,0.5385084748268127,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9877939224243164,0.6860750317573547,0.4797597825527191,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.857801079750061,0.4535484910011291,0.4327608942985534,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6849920749664307,0.2256948351860046,1.0353926420211792,284.910400390625,284.95001220703125,301.926513671875,295.8170166015625,298.75982666015625,297.2652893066406,284.91094970703125,1.0,0.6399260759353638,0.4230877161026001,0.4230877161026001,1.0,1.0,-3.352506637573242,1.0711464881896973,2.281360149383545,0.3112161159515381,0.8484725952148438,0.8484725952148438,0.0,197.4715576171875,172.0,69943.8359375,0.0,3276.78662109375,1.0,278.1581726074219,282.9085388183594,298.83233642578125,305.4330139160156,293.1499938964844,293.1499938964844,278.45001220703125,38563.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659324169158936,1.0,0.0,0.0,3.5190465450286865,3.51906967163086,8.263106110462104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.9375,0.0,1410.7886962890625,1895.4371337890625,0.0,1352.9747314453125,0.8784843683242798,1.0,0.0,3.0,1.0,0.0
17770020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7911238670349121,0.3353249132633209,0.3048860430717468,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9427977800369264,0.565747857093811,0.5374776721000671,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906415820121765,0.4796607196331024,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8714627623558044,0.4537515044212341,0.4323304891586303,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.696786642074585,0.2261449992656707,1.034776210784912,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.7459411621094,297.27154541015625,284.9889831542969,1.0,0.6332376599311829,0.4220421016216278,0.4220421016216278,1.0,1.0,-3.3493385314941406,1.0671672821044922,2.2821712493896484,0.3081456124782562,0.923619508743286,0.923619508743286,0.0,185.84014892578125,160.0,69311.40625,0.0,3203.170166015625,1.0,278.44140625,283.0095520019531,298.7936706542969,305.2699890136719,293.1499938964844,293.1499938964844,278.1499938964844,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657386064529419,1.0,0.0,0.0,3.627790927886963,3.627814292907715,8.781683504821558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.0673828125,0.0,1492.06982421875,1895.4371337890625,0.0,1292.060791015625,0.8986744284629822,1.0,0.0,3.0,1.0,0.0
17770080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7911238670349121,0.3353249132633209,0.3048860430717468,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9427977800369264,0.565747857093811,0.5374776721000671,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906415820121765,0.4796607196331024,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8714627623558044,0.4537515044212341,0.4323304891586303,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.696786642074585,0.2261449992656707,1.034776210784912,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.7459411621094,297.27154541015625,284.9889831542969,1.0,0.6332376599311829,0.4220421016216278,0.4220421016216278,1.0,1.0,-3.3493385314941406,1.0671672821044922,2.2821712493896484,0.3081456124782562,0.923619508743286,0.923619508743286,0.0,185.84014892578125,160.0,69311.40625,0.0,3203.170166015625,1.0,278.44140625,283.0095520019531,298.7936706542969,305.2699890136719,293.1499938964844,293.1499938964844,278.1499938964844,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657386064529419,1.0,0.0,0.0,3.627790927886963,3.627814292907715,8.781683504821558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.0673828125,0.0,1492.06982421875,1895.4371337890625,0.0,1292.060791015625,0.8986744284629822,1.0,0.0,3.0,1.0,0.0
17770140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004388213157654,0.3346333503723144,0.3041439354419708,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9547330141067504,0.5643744468688965,0.5360983610153198,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6971148252487183,0.4625438451766968,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8818475008010864,0.4531508684158325,0.4316442012786865,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7056617140769958,0.2261856496334076,1.0339725017547607,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.7326354980469,297.2810363769531,284.9026184082031,1.0,0.6250286102294922,0.4209965169429779,0.4209965169429779,1.0,1.0,-3.3244731426239014,1.0553617477416992,2.269111394882202,0.3019506335258484,0.8362912535667419,0.8362912535667419,0.0,176.80181884765625,163.0,69285.6328125,0.0,3096.465087890625,1.0,278.1586303710937,282.91241455078125,298.82281494140625,305.38739013671875,293.1499938964844,293.1499938964844,278.45001220703125,38954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664272665977478,1.0,0.0,0.0,3.4840247631073,3.4840476512908936,8.099453907561838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.666015625,0.0,1377.3353271484375,1895.4371337890625,0.0,1341.0198974609375,0.8709553480148315,1.0,0.0,3.0,1.0,0.0
17770200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004388213157654,0.3346333503723144,0.3041439354419708,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9547330141067504,0.5643744468688965,0.5360983610153198,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6971148252487183,0.4625438451766968,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8818475008010864,0.4531508684158325,0.4316442012786865,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7056617140769958,0.2261856496334076,1.0339725017547607,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.7326354980469,297.2810363769531,284.9026184082031,1.0,0.6250286102294922,0.4209965169429779,0.4209965169429779,1.0,1.0,-3.3244731426239014,1.0553617477416992,2.269111394882202,0.3019506335258484,0.8362912535667419,0.8362912535667419,0.0,176.80181884765625,163.0,69285.6328125,0.0,3096.465087890625,1.0,278.1586303710937,282.91241455078125,298.82281494140625,305.38739013671875,293.1499938964844,293.1499938964844,278.45001220703125,38954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664272665977478,1.0,0.0,0.0,3.4840247631073,3.4840476512908936,8.099453907561838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.666015625,0.0,1377.3353271484375,1895.4371337890625,0.0,1341.0198974609375,0.8709553480148315,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8063619136810303,0.3347912430763244,0.3039460480213165,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9617228507995604,0.5639060139656067,0.5352805852890015,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065656185150146,0.4523867964744568,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8884037733078003,0.4532785415649414,0.4314134120941162,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113198637962341,0.2266872078180313,1.0347777605056765,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.7341003417969,297.31024169921875,284.9820556640625,1.0,0.6209481358528137,0.4202280044555664,0.4202280044555664,1.0,1.0,-3.3117034435272217,1.0486823320388794,2.2630209922790527,0.2977921664714813,0.9051551222801208,0.9051551222801208,0.0,171.6719970703125,166.0,68463.0859375,0.0,3039.53955078125,1.0,278.4410705566406,283.0174560546875,298.7842712402344,305.2060546875,293.1499938964844,293.1499938964844,278.1499938964844,34203.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543803215026855,1.0,0.0,0.0,3.575680017471313,3.5757029056549072,8.531209232387482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.4365234375,0.0,1438.877685546875,1895.4371337890625,0.0,1271.0234375,0.8872925639152527,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8063619136810303,0.3347912430763244,0.3039460480213165,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9617228507995604,0.5639060139656067,0.5352805852890015,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065656185150146,0.4523867964744568,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8884037733078003,0.4532785415649414,0.4314134120941162,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113198637962341,0.2266872078180313,1.0347777605056765,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.7341003417969,297.31024169921875,284.9820556640625,1.0,0.6209481358528137,0.4202280044555664,0.4202280044555664,1.0,1.0,-3.3117034435272217,1.0486823320388794,2.2630209922790527,0.2977921664714813,0.9051551222801208,0.9051551222801208,0.0,171.6719970703125,166.0,68463.0859375,0.0,3039.53955078125,1.0,278.4410705566406,283.0174560546875,298.7842712402344,305.2060546875,293.1499938964844,293.1499938964844,278.1499938964844,34203.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543803215026855,1.0,0.0,0.0,3.575680017471313,3.5757029056549072,8.531209232387482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.4365234375,0.0,1438.877685546875,1895.4371337890625,0.0,1271.0234375,0.8872925639152527,1.0,0.0,3.0,1.0,0.0
17770380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8083288669586182,0.3342442214488983,0.3035314083099365,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9639117121696472,0.5626711845397949,0.5342223644256592,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143221497535706,0.4485079944133758,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907487392425537,0.4527666866779327,0.4310157299041748,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7136135101318359,0.2269047051668167,1.035832762718201,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.72467041015625,297.3233642578125,284.9139404296875,1.0,0.6192513704299927,0.4194595217704773,0.4194595217704773,1.0,1.0,-3.3060543537139893,1.0445833206176758,2.261471033096313,0.2948862314224243,0.8341149091720581,0.8341149091720581,0.0,169.70989990234375,184.0,68782.1796875,0.0,3016.2236328125,1.0,278.15899658203125,282.931640625,298.8216247558594,305.3433532714844,293.1499938964844,293.1499938964844,278.45001220703125,38472.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612151265144348,1.0,0.0,0.0,3.445041418075561,3.445064067840576,7.919215931906365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.60546875,0.0,1334.33203125,1895.4371337890625,0.0,1319.1539306640625,0.8620054125785828,1.0,0.0,3.0,1.0,0.0
17770440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8083288669586182,0.3342442214488983,0.3035314083099365,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9639117121696472,0.5626711845397949,0.5342223644256592,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143221497535706,0.4485079944133758,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907487392425537,0.4527666866779327,0.4310157299041748,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7136135101318359,0.2269047051668167,1.035832762718201,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.72467041015625,297.3233642578125,284.9139404296875,1.0,0.6192513704299927,0.4194595217704773,0.4194595217704773,1.0,1.0,-3.3060543537139893,1.0445833206176758,2.261471033096313,0.2948862314224243,0.8341149091720581,0.8341149091720581,0.0,169.70989990234375,184.0,68782.1796875,0.0,3016.2236328125,1.0,278.15899658203125,282.931640625,298.8216247558594,305.3433532714844,293.1499938964844,293.1499938964844,278.45001220703125,38472.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612151265144348,1.0,0.0,0.0,3.445041418075561,3.445064067840576,7.919215931906365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.60546875,0.0,1334.33203125,1895.4371337890625,0.0,1319.1539306640625,0.8620054125785828,1.0,0.0,3.0,1.0,0.0
17770500,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8063252568244934,0.3343259394168854,0.3034837543964386,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9613018035888672,0.5624477863311768,0.5338613390922546,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.7180044651031494,0.4517591297626495,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8884990215301514,0.4528196156024933,0.4309497475624084,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7121261954307556,0.2271635681390762,1.0368236303329468,285.0184326171875,284.95001220703125,301.7178039550781,295.8102722167969,298.7211608886719,297.3311767578125,285.018310546875,1.0,0.6210936903953552,0.4190752804279327,0.4190752804279327,1.0,1.0,-3.3105618953704834,1.045191526412964,2.2653703689575195,0.2942142486572265,0.9092734456062316,0.9092734456062316,0.0,171.3245391845703,184.0,68197.765625,0.0,3035.140625,1.0,278.3967590332031,283.04949951171875,298.7684326171875,305.1288452148437,293.1499938964844,293.1499938964844,278.45001220703125,33733.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653989851474762,1.0,0.0,0.0,3.5010910034179688,3.501113176345825,8.178997745744709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.4189453125,0.0,1357.4583740234375,1895.4371337890625,0.0,1268.3056640625,0.8721010088920593,1.0,0.0,3.0,1.0,0.0
17770560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8029587864875793,0.3344292342662811,0.3037084639072418,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9569125771522522,0.5622818470001221,0.5338324904441833,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.720896303653717,0.4576629996299743,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8847182393074036,0.4529388844966888,0.4311753511428833,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7094174027442932,0.2274668365716934,1.0386804342269895,284.9974060058594,284.95001220703125,301.6929931640625,295.8102111816406,298.71484375,297.3348388671875,284.9965515136719,1.0,0.6241984963417053,0.4186597466468811,0.4186597466468811,1.0,1.0,-3.320392847061157,1.047621488571167,2.2727713584899902,0.2943416535854339,0.9144201874732972,0.9144201874732972,0.0,174.37725830078125,187.0,68512.2265625,0.0,3073.865234375,1.0,278.4414978027344,283.0315246582031,298.7904968261719,305.2042541503906,293.1499938964844,293.1499938964844,278.1499938964844,33314.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529122591018677,1.0,0.0,0.0,3.568250894546509,3.5682737827301025,8.495796350871387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.9462890625,0.0,1424.4635009765625,1895.4371337890625,0.0,1260.8232421875,0.8847987651824951,1.0,0.0,3.0,1.0,0.0
17770620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.797214925289154,0.3337162137031555,0.3034155368804931,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.949446976184845,0.5609569549560547,0.5329717993736267,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241687178611755,0.4668973386287689,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8785690069198608,0.4523349702358246,0.4309643805027008,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7048752307891846,0.2275292724370956,1.0404046773910522,284.9195556640625,284.95001220703125,301.6424255371094,295.810302734375,298.6871643066406,297.3210754394531,284.9193420410156,1.0,0.6280354261398315,0.4178286492824554,0.4178286492824554,1.0,1.0,-3.331946611404419,1.0495096445083618,2.282436847686768,0.2938427627086639,0.8437617421150208,0.8437617421150208,0.0,179.0765838623047,190.0,69212.8125,0.0,3125.955322265625,1.0,278.1589660644531,282.9321594238281,298.83160400390625,305.37725830078125,293.1499938964844,293.1499938964844,278.45001220703125,37836.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619665026664734,1.0,0.0,0.0,3.466637134552002,3.4666597843170166,8.018812991394952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.7900390625,0.0,1351.62451171875,1895.4371337890625,0.0,1324.508056640625,0.8662356734275818,1.0,0.0,3.0,1.0,0.0
17770680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.797214925289154,0.3337162137031555,0.3034155368804931,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.949446976184845,0.5609569549560547,0.5329717993736267,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241687178611755,0.4668973386287689,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8785690069198608,0.4523349702358246,0.4309643805027008,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7048752307891846,0.2275292724370956,1.0404046773910522,284.9195556640625,284.95001220703125,301.6424255371094,295.810302734375,298.6871643066406,297.3210754394531,284.9193420410156,1.0,0.6280354261398315,0.4178286492824554,0.4178286492824554,1.0,1.0,-3.331946611404419,1.0495096445083618,2.282436847686768,0.2938427627086639,0.8437617421150208,0.8437617421150208,0.0,179.0765838623047,190.0,69212.8125,0.0,3125.955322265625,1.0,278.1589660644531,282.9321594238281,298.83160400390625,305.37725830078125,293.1499938964844,293.1499938964844,278.45001220703125,37836.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619665026664734,1.0,0.0,0.0,3.466637134552002,3.4666597843170166,8.018812991394952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.7900390625,0.0,1351.62451171875,1895.4371337890625,0.0,1324.508056640625,0.8662356734275818,1.0,0.0,3.0,1.0,0.0
17770740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7943407893180847,0.3336916863918304,0.3032927811145782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9455718398094176,0.5606086850166321,0.5325140357017517,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7264938950538635,0.4716452658176422,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8754874467849731,0.4523252546787262,0.4308592081069946,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7025372982025146,0.2276951074600219,1.041136384010315,285.0162353515625,284.95001220703125,301.61151123046875,295.8104553222656,298.6742553710937,297.3184814453125,285.0137634277344,1.0,0.6300952434539795,0.4173300266265869,0.4173300266265869,1.0,1.0,-3.337709188461304,1.0502233505249023,2.2874860763549805,0.2932401895523071,0.9195884466171264,0.9195884466171264,0.0,181.5110015869141,190.0,68700.609375,0.0,3152.59033203125,1.0,278.4130554199219,283.0424194335937,298.7768859863281,305.17852783203125,293.1499938964844,293.1499938964844,278.45001220703125,33013.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547938585281372,1.0,0.0,0.0,3.547645092010498,3.5476677417755127,8.397956889893976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.021484375,0.0,1400.53125,1895.4371337890625,0.0,1273.9056396484375,0.8809323906898499,1.0,0.0,3.0,1.0,0.0
17770800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7928435206413269,0.3336571753025055,0.3033600151538849,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9434553980827332,0.560372531414032,0.5323938131332397,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.728039562702179,0.4743497669696808,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8738589286804199,0.4523321390151977,0.430949866771698,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7013242840766907,0.2278212308883667,1.0420022010803225,284.99542236328125,284.95001220703125,301.5906677246094,295.810546875,298.6656188964844,297.3168640136719,284.9945678710937,1.0,0.6314337253570557,0.4169975817203522,0.4169975817203522,1.0,1.0,-3.3420486450195312,1.050872564315796,2.2911763191223145,0.2929252684116363,0.9201489090919496,0.9201489090919496,0.0,182.9552154541016,193.0,68857.1796875,0.0,3170.482666015625,1.0,278.4410400390625,283.027099609375,298.7959289550781,305.2369689941406,293.1499938964844,293.1499938964844,278.1499938964844,33359.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546741724014282,1.0,0.0,0.0,3.58938980102539,3.5894129276275635,8.59675537867588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.080078125,0.0,1447.34423828125,1895.4371337890625,0.0,1273.0714111328125,0.8897492289543152,1.0,0.0,3.0,1.0,0.0
17770860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7881375551223755,0.3327908515930176,0.3028755187988281,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9370887875556946,0.5589038729667664,0.5313480496406555,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307150363922119,0.4818814098834991,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.868985116481781,0.4516046643257141,0.4305747747421264,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975685358047485,0.2276991009712219,1.042635202407837,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6349182128906,297.3018493652344,284.91485595703125,1.0,0.6344642043113708,0.4157872498035431,0.4157872498035431,1.0,1.0,-3.349581480026245,1.0502885580062866,2.299292802810669,0.2907227575778961,0.8445703387260437,0.8445703387260437,0.0,186.8191833496093,196.0,69442.875,0.0,3209.4111328125,1.0,278.1587829589844,282.9270935058594,298.8305358886719,305.3939514160156,293.1499938964844,293.1499938964844,278.45001220703125,38038.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632708311080933,1.0,0.0,0.0,3.481490135192871,3.481513023376465,8.087674245871312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.35546875,0.0,1368.1990966796875,1895.4371337890625,0.0,1333.8326416015625,0.8696804046630859,1.0,0.0,3.0,1.0,0.0
17770920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7881375551223755,0.3327908515930176,0.3028755187988281,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9370887875556946,0.5589038729667664,0.5313480496406555,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307150363922119,0.4818814098834991,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.868985116481781,0.4516046643257141,0.4305747747421264,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975685358047485,0.2276991009712219,1.042635202407837,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6349182128906,297.3018493652344,284.91485595703125,1.0,0.6344642043113708,0.4157872498035431,0.4157872498035431,1.0,1.0,-3.349581480026245,1.0502885580062866,2.299292802810669,0.2907227575778961,0.8445703387260437,0.8445703387260437,0.0,186.8191833496093,196.0,69442.875,0.0,3209.4111328125,1.0,278.1587829589844,282.9270935058594,298.8305358886719,305.3939514160156,293.1499938964844,293.1499938964844,278.45001220703125,38038.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632708311080933,1.0,0.0,0.0,3.481490135192871,3.481513023376465,8.087674245871312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.35546875,0.0,1368.1990966796875,1895.4371337890625,0.0,1333.8326416015625,0.8696804046630859,1.0,0.0,3.0,1.0,0.0
17770980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844785451889038,0.3326649963855743,0.3027288913726806,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9318885803222656,0.5582501292228699,0.5306745171546936,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7343458533287048,0.4882362484931946,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651244044303894,0.4515418112277984,0.4304758012294769,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6945674419403076,0.2278977930545807,1.0436503887176514,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.61187744140625,297.2984313964844,284.9920654296875,1.0,0.6372712850570679,0.4145768880844116,0.4145768880844116,1.0,1.0,-3.3573362827301025,1.0497349500656128,2.30760145187378,0.2884014546871185,0.9200708866119384,0.9200708866119384,0.0,190.1796112060547,199.0,68994.3515625,0.0,3246.1298828125,1.0,278.4411315917969,283.025146484375,298.79412841796875,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,33519.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554955840110779,1.0,0.0,0.0,3.59806489944458,3.598088026046753,8.638359645374294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8896484375,0.0,1457.8553466796875,1895.4371337890625,0.0,1278.8052978515625,0.8918147683143616,1.0,0.0,3.0,1.0,0.0
