time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844785451889038,0.3326649963855743,0.3027288913726806,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9318885803222656,0.5582501292228699,0.5306745171546936,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7343458533287048,0.4882362484931946,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651244044303894,0.4515418112277984,0.4304758012294769,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6945674419403076,0.2278977930545807,1.0436503887176514,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.61187744140625,297.2984313964844,284.9920654296875,1.0,0.6372712850570679,0.4145768880844116,0.4145768880844116,1.0,1.0,-3.3573362827301025,1.0497349500656128,2.30760145187378,0.2884014546871185,0.9200708866119384,0.9200708866119384,0.0,190.1796112060547,199.0,68994.3515625,0.0,3246.1298828125,1.0,278.4411315917969,283.025146484375,298.79412841796875,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,33519.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554955840110779,1.0,0.0,0.0,3.59806489944458,3.598088026046753,8.638359645374294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.8896484375,0.0,1457.8553466796875,1895.4371337890625,0.0,1278.8052978515625,0.8918147683143616,1.0,0.0,3.0,1.0,0.0
17771100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7826395034790039,0.3322273194789886,0.3025934398174286,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9292958974838256,0.5575202703475952,0.5302813053131104,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.7356320023536682,0.4913792014122009,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8632296919822693,0.4511908590793609,0.4303972423076629,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6931058168411255,0.2278428375720977,1.0441707372665403,284.87603759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.59686279296875,297.2919006347656,284.8765563964844,1.0,0.6386319398880005,0.4139717221260071,0.4139717221260071,1.0,1.0,-3.3610153198242188,1.0493751764297483,2.3116400241851807,0.2872640192508697,0.8364912867546082,0.8364912867546082,0.0,191.8531646728516,199.0,69724.2890625,0.0,3264.05615234375,1.0,278.1995849609375,282.8952331542969,298.85125732421875,305.47314453125,293.1499938964844,293.1499938964844,278.1499938964844,38332.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628104448318481,1.0,0.0,0.0,3.549135684967041,3.549159049987793,8.405015137213923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.7314453125,0.0,1440.787109375,1895.4371337890625,0.0,1330.5369873046875,0.8821507096290588,1.0,0.0,3.0,1.0,0.0
17771160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7803766131401062,0.3317640125751495,0.3022012412548065,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9262199997901917,0.5567448735237122,0.5295813679695129,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7368108630180359,0.4949232041835785,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8609532713890076,0.4507803618907928,0.4300554990768432,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6912896633148193,0.227728933095932,1.043982744216919,284.91473388671875,284.95001220703125,301.4283752441406,295.810791015625,298.5816345214844,297.2848205566406,284.915283203125,1.0,0.6398917436599731,0.4134447276592254,0.4134447276592254,1.0,1.0,-3.363327741622925,1.0487282276153564,2.3145995140075684,0.2861164212226867,0.8448542356491089,0.8448542356491089,0.0,193.6693878173828,202.0,69516.2109375,0.0,3279.735595703125,1.0,278.1584777832031,282.928466796875,298.8294677734375,305.39862060546875,293.1499938964844,293.1499938964844,278.45001220703125,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638021469116211,1.0,0.0,0.0,3.4833481311798096,3.483371019363404,8.096308761196269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.64453125,0.0,1371.7188720703125,1895.4371337890625,0.0,1337.6417236328125,0.8703889846801758,1.0,0.0,3.0,1.0,0.0
17771220,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.777153491973877,0.331615537405014,0.3020206689834595,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9215816855430604,0.5560662746429443,0.5288701057434082,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7402564883232117,0.5006788372993469,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8575971722602844,0.4506939351558685,0.4299214780330658,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886448860168457,0.227903351187706,1.044824242591858,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.55926513671875,297.282470703125,284.9917297363281,1.0,0.6424139142036438,0.4123907387256622,0.4123907387256622,1.0,1.0,-3.3700242042541504,1.0481910705566406,2.3218331336975098,0.2840450704097748,0.9201277494430542,0.9201277494430542,0.0,196.77137756347656,205.0,69068.3046875,0.0,3312.841064453125,1.0,278.441162109375,283.0261535644531,298.7928161621094,305.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,33562.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558893322944641,1.0,0.0,0.0,3.601016044616699,3.601039171218872,8.652536394038179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.970703125,0.0,1461.35546875,1895.4371337890625,0.0,1281.559814453125,0.8925120234489441,1.0,0.0,3.0,1.0,0.0
17771280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.777153491973877,0.331615537405014,0.3020206689834595,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9215816855430604,0.5560662746429443,0.5288701057434082,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7402564883232117,0.5006788372993469,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8575971722602844,0.4506939351558685,0.4299214780330658,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886448860168457,0.227903351187706,1.044824242591858,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.55926513671875,297.282470703125,284.9917297363281,1.0,0.6424139142036438,0.4123907387256622,0.4123907387256622,1.0,1.0,-3.3700242042541504,1.0481910705566406,2.3218331336975098,0.2840450704097748,0.9201277494430542,0.9201277494430542,0.0,196.77137756347656,205.0,69068.3046875,0.0,3312.841064453125,1.0,278.441162109375,283.0261535644531,298.7928161621094,305.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,33562.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558893322944641,1.0,0.0,0.0,3.601016044616699,3.601039171218872,8.652536394038179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.970703125,0.0,1461.35546875,1895.4371337890625,0.0,1281.559814453125,0.8925120234489441,1.0,0.0,3.0,1.0,0.0
17771340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7734124064445496,0.3306929767131805,0.3014653623104095,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.916436493396759,0.5545419454574585,0.5277484655380249,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7424719929695129,0.5069255232810974,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538424968719482,0.4499123990535736,0.4294725954532623,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6856586337089539,0.2277166247367859,1.0450373888015747,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.5293884277344,297.269775390625,284.9139099121094,1.0,0.6448325514793396,0.411336749792099,0.411336749792099,1.0,1.0,-3.3752408027648926,1.047107219696045,2.328133583068848,0.2818566858768463,0.8446514010429382,0.8446514010429382,0.0,200.09071350097656,208.0,69598.0234375,0.0,3343.916748046875,1.0,278.1587219238281,282.9284973144531,298.8271484375,305.4013671875,293.1499938964844,293.1499938964844,278.45001220703125,38159.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641315817832947,1.0,0.0,0.0,3.488062620162964,3.4880855083465576,8.118239520626958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.89453125,0.0,1375.80224609375,1895.4371337890625,0.0,1340.00634765625,0.871229887008667,1.0,0.0,3.0,1.0,0.0
17771400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7734124064445496,0.3306929767131805,0.3014653623104095,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.916436493396759,0.5545419454574585,0.5277484655380249,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7424719929695129,0.5069255232810974,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538424968719482,0.4499123990535736,0.4294725954532623,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6856586337089539,0.2277166247367859,1.0450373888015747,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.5293884277344,297.269775390625,284.9139099121094,1.0,0.6448325514793396,0.411336749792099,0.411336749792099,1.0,1.0,-3.3752408027648926,1.047107219696045,2.328133583068848,0.2818566858768463,0.8446514010429382,0.8446514010429382,0.0,200.09071350097656,208.0,69598.0234375,0.0,3343.916748046875,1.0,278.1587219238281,282.9284973144531,298.8271484375,305.4013671875,293.1499938964844,293.1499938964844,278.45001220703125,38159.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641315817832947,1.0,0.0,0.0,3.488062620162964,3.4880855083465576,8.118239520626958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.89453125,0.0,1375.80224609375,1895.4371337890625,0.0,1340.00634765625,0.871229887008667,1.0,0.0,3.0,1.0,0.0
17771460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7704599499702454,0.3305173814296722,0.3012612164020538,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122576117515564,0.5538380742073059,0.5270151495933533,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7456602454185486,0.5123615860939026,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8507981896400452,0.4498022198677063,0.4293169677257538,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832348108291626,0.2278738915920257,1.0457929372787476,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5068664550781,297.2678527832031,284.99169921875,1.0,0.6472082734107971,0.4103137254714966,0.4103137254714966,1.0,1.0,-3.38136887550354,1.0464205741882324,2.334948301315308,0.2797660231590271,0.9201493263244628,0.9201493263244628,0.0,203.0759735107422,211.0,69111.578125,0.0,3375.26611328125,1.0,278.4411926269531,283.0279235839844,298.7898864746094,305.2494201660156,293.1499938964844,293.1499938964844,278.1499938964844,33589.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562380194664001,1.0,0.0,0.0,3.60198712348938,3.6020102500915527,8.657202670292463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.8232421875,0.0,1462.6044921875,1895.4371337890625,0.0,1284.001708984375,0.8927541375160217,1.0,0.0,3.0,1.0,0.0
17771520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7704599499702454,0.3305173814296722,0.3012612164020538,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122576117515564,0.5538380742073059,0.5270151495933533,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7456602454185486,0.5123615860939026,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8507981896400452,0.4498022198677063,0.4293169677257538,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832348108291626,0.2278738915920257,1.0457929372787476,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5068664550781,297.2678527832031,284.99169921875,1.0,0.6472082734107971,0.4103137254714966,0.4103137254714966,1.0,1.0,-3.38136887550354,1.0464205741882324,2.334948301315308,0.2797660231590271,0.9201493263244628,0.9201493263244628,0.0,203.0759735107422,211.0,69111.578125,0.0,3375.26611328125,1.0,278.4411926269531,283.0279235839844,298.7898864746094,305.2494201660156,293.1499938964844,293.1499938964844,278.1499938964844,33589.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562380194664001,1.0,0.0,0.0,3.60198712348938,3.6020102500915527,8.657202670292463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.8232421875,0.0,1462.6044921875,1895.4371337890625,0.0,1284.001708984375,0.8927541375160217,1.0,0.0,3.0,1.0,0.0
17771580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669618129730225,0.3295696973800659,0.3006821572780609,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9076136946678162,0.5522926449775696,0.5258716344833374,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7475690841674805,0.5183591246604919,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473192453384399,0.4489990174770355,0.42884561419487,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804399490356445,0.2276709377765655,1.0459237098693848,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.4768981933594,297.2556457519531,284.91375732421875,1.0,0.6495150327682495,0.4092906713485718,0.4092906713485718,1.0,1.0,-3.3861050605773926,1.045224905014038,2.3408801555633545,0.2775779366493225,0.8445477485656738,0.8445477485656738,0.0,206.3233184814453,214.0,69633.6640625,0.0,3405.0009765625,1.0,278.1587219238281,282.93023681640625,298.82281494140625,305.3998718261719,293.1499938964844,293.1499938964844,278.45001220703125,38176.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644784808158875,1.0,0.0,0.0,3.488560199737549,3.4885830879211426,8.120555889945535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.21875,0.0,1376.43359375,1895.4371337890625,0.0,1342.4991455078125,0.8713475465774536,1.0,0.0,3.0,1.0,0.0
17771640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669618129730225,0.3295696973800659,0.3006821572780609,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9076136946678162,0.5522926449775696,0.5258716344833374,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7475690841674805,0.5183591246604919,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473192453384399,0.4489990174770355,0.42884561419487,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804399490356445,0.2276709377765655,1.0459237098693848,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.4768981933594,297.2556457519531,284.91375732421875,1.0,0.6495150327682495,0.4092906713485718,0.4092906713485718,1.0,1.0,-3.3861050605773926,1.045224905014038,2.3408801555633545,0.2775779366493225,0.8445477485656738,0.8445477485656738,0.0,206.3233184814453,214.0,69633.6640625,0.0,3405.0009765625,1.0,278.1587219238281,282.93023681640625,298.82281494140625,305.3998718261719,293.1499938964844,293.1499938964844,278.45001220703125,38176.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644784808158875,1.0,0.0,0.0,3.488560199737549,3.4885830879211426,8.120555889945535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.21875,0.0,1376.43359375,1895.4371337890625,0.0,1342.4991455078125,0.8713475465774536,1.0,0.0,3.0,1.0,0.0
17771700,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653313279151917,0.3294447362422943,0.3004503548145294,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9054680466651917,0.55189448595047,0.5253536701202393,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7489848732948303,0.5210660099983215,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8456709384918213,0.4488951861858368,0.4286373555660248,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790912747383118,0.2277095317840576,1.0459469556808472,285.0153503417969,284.95001220703125,301.1669006347656,295.8031616210937,298.46514892578125,297.2542724609375,285.0150451660156,1.0,0.6506223678588867,0.4087791740894317,0.4087791740894317,1.0,1.0,-3.3882339000701904,1.0445412397384644,2.3436925411224365,0.2763969004154205,0.9174724817276,0.9174724817276,0.0,207.9024200439453,214.0,68956.5859375,0.0,3419.088623046875,1.0,278.3978881835937,283.0470275878906,298.7660522460937,305.1806030273437,293.1499938964844,293.1499938964844,278.45001220703125,33780.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576272249221802,1.0,0.0,0.0,3.542588710784912,3.542611122131348,8.374034337066405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.7119140625,0.0,1400.8017578125,1895.4371337890625,0.0,1293.757568359375,0.881256103515625,1.0,0.0,3.0,1.0,0.0
17771760,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7641007304191589,0.3293654322624206,0.3004501760005951,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9037821888923644,0.5515618324279785,0.5251113176345825,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7505094408988953,0.5231723785400391,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8443865776062012,0.4488631784915924,0.4286652505397796,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6780773401260376,0.2278098613023758,1.0466023683547974,284.9913024902344,284.95001220703125,301.1366271972656,295.80126953125,298.4541931152344,297.25408935546875,284.989990234375,1.0,0.6517696380615234,0.408278077840805,0.408278077840805,1.0,1.0,-3.391300201416016,1.0442103147506714,2.347090005874634,0.2753828167915344,0.9192116260528564,0.9192116260528564,0.0,209.3338623046875,217.0,69135.2265625,0.0,3434.517822265625,1.0,278.4419250488281,283.028564453125,298.782958984375,305.2447204589844,293.1499938964844,293.1499938964844,278.1499938964844,33533.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565280556678772,1.0,0.0,0.0,3.6036901473999023,3.603713274002075,8.665390964779363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.8984375,0.0,1464.0306396484375,1895.4371337890625,0.0,1286.0350341796875,0.8928539752960205,1.0,0.0,3.0,1.0,0.0
17771820,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7602964043617249,0.3283768594264984,0.2998652756214142,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990263938903809,0.5499774217605591,0.5239640474319458,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979435801506042,0.7524557113647461,0.5261364579200745,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.840583324432373,0.4480221271514892,0.4281894862651825,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6749604940414429,0.2275793254375457,1.04673969745636,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.42486572265625,297.2436218261719,284.9120178222656,1.0,0.6537856459617615,0.407275915145874,0.407275915145874,1.0,1.0,-3.3923823833465576,1.0417611598968506,2.350621461868286,0.272822767496109,0.842600405216217,0.842600405216217,0.0,212.97280883789065,220.0,69578.1796875,0.0,3458.128662109375,1.0,278.15875244140625,282.93182373046875,298.8143920898437,305.3901062011719,293.1499938964844,293.1499938964844,278.45001220703125,38286.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647540330886841,1.0,0.0,0.0,3.484589099884033,3.484611988067627,8.10207893664483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.177734375,0.0,1373.1455078125,1895.4371337890625,0.0,1344.480712890625,0.8705250024795532,1.0,0.0,3.0,1.0,0.0
17771880,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7602964043617249,0.3283768594264984,0.2998652756214142,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990263938903809,0.5499774217605591,0.5239640474319458,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979435801506042,0.7524557113647461,0.5261364579200745,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.840583324432373,0.4480221271514892,0.4281894862651825,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6749604940414429,0.2275793254375457,1.04673969745636,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.42486572265625,297.2436218261719,284.9120178222656,1.0,0.6537856459617615,0.407275915145874,0.407275915145874,1.0,1.0,-3.3923823833465576,1.0417611598968506,2.350621461868286,0.272822767496109,0.842600405216217,0.842600405216217,0.0,212.97280883789065,220.0,69578.1796875,0.0,3458.128662109375,1.0,278.15875244140625,282.93182373046875,298.8143920898437,305.3901062011719,293.1499938964844,293.1499938964844,278.45001220703125,38286.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647540330886841,1.0,0.0,0.0,3.484589099884033,3.484611988067627,8.10207893664483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.177734375,0.0,1373.1455078125,1895.4371337890625,0.0,1344.480712890625,0.8705250024795532,1.0,0.0,3.0,1.0,0.0
17771940,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7581389546394348,0.3282236456871032,0.2996129095554352,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.896245539188385,0.5494580864906311,0.5233349800109863,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9967193603515624,0.754874050617218,0.5275805592536926,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8383820652961731,0.4479003548622131,0.4279675185680389,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6731459498405457,0.2276488691568374,1.0469337701797483,285.00341796875,284.95001220703125,301.0332336425781,295.79296875,298.4109802246094,297.24530029296875,285.0009460449219,1.0,0.6550313830375671,0.4065944254398346,0.4065944254398346,1.0,1.0,-3.3930163383483887,1.040065884590149,2.35295033454895,0.2709062397480011,0.9152080416679382,0.9152080416679382,0.0,215.17124938964844,220.0,68946.1640625,0.0,3472.368408203125,1.0,278.42242431640625,283.0404663085937,298.7578125,305.18701171875,293.1499938964844,293.1499938964844,278.45001220703125,33323.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656723141670227,1.0,0.0,0.0,3.568946361541748,3.5689690113067627,8.499107480020029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.6171875,0.0,1425.263427734375,1895.4371337890625,0.0,1287.4033203125,0.8853386044502258,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7574161887168884,0.3281345963478088,0.2996078431606293,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8952592611312866,0.549203097820282,0.5231748819351196,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9964028000831604,0.7559816241264343,0.5284255743026733,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8376283049583435,0.4478449821472168,0.4279815554618835,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6725561618804932,0.2277002185583114,1.0473636388778689,284.9897155761719,284.95001220703125,301.01324462890625,295.7909851074219,298.40435791015625,297.2460021972656,284.9889831542969,1.0,0.6556628346443176,0.4062737226486206,0.4062737226486206,1.0,1.0,-3.3943684101104736,1.0396331548690796,2.354735374450684,0.2701839208602905,0.9157564043998718,0.9157564043998718,0.0,216.047592163086,223.0,69002.5703125,0.0,3480.621826171875,1.0,278.4411315917969,283.0318603515625,298.7724304199219,305.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,33736.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566308736801147,1.0,0.0,0.0,3.59308123588562,3.593104362487793,8.614446755927929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.1083984375,0.0,1454.08984375,1895.4371337890625,0.0,1286.756103515625,0.8908657431602478,1.0,0.0,3.0,1.0,0.0
17772060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7539390921592712,0.3271441161632538,0.2990042269229889,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.890852689743042,0.5476119518280029,0.5220022201538086,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942893385887146,0.7583587765693665,0.5303276777267456,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8341501355171204,0.4469921290874481,0.4274778664112091,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6697208285331726,0.2274764031171798,1.0474706888198853,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.37701416015625,297.2386474609375,284.9122314453125,1.0,0.6574060916900635,0.4053452908992767,0.4053452908992767,1.0,1.0,-3.394049406051636,1.036882758140564,2.3571667671203613,0.2676063179969787,0.8400883078575134,0.8400883078575134,0.0,219.50308227539065,226.0,69416.4921875,0.0,3499.908203125,1.0,278.1588134765625,282.93658447265625,298.8007202148437,305.3663635253906,293.1499938964844,293.1499938964844,278.45001220703125,38324.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646167635917664,1.0,0.0,0.0,3.4731602668762207,3.4731831550598145,8.049019015743397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.2900390625,0.0,1361.73193359375,1895.4371337890625,0.0,1343.4932861328125,0.8680348992347717,1.0,0.0,3.0,1.0,0.0
17772120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7539390921592712,0.3271441161632538,0.2990042269229889,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.890852689743042,0.5476119518280029,0.5220022201538086,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942893385887146,0.7583587765693665,0.5303276777267456,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8341501355171204,0.4469921290874481,0.4274778664112091,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6697208285331726,0.2274764031171798,1.0474706888198853,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.37701416015625,297.2386474609375,284.9122314453125,1.0,0.6574060916900635,0.4053452908992767,0.4053452908992767,1.0,1.0,-3.394049406051636,1.036882758140564,2.3571667671203613,0.2676063179969787,0.8400883078575134,0.8400883078575134,0.0,219.50308227539065,226.0,69416.4921875,0.0,3499.908203125,1.0,278.1588134765625,282.93658447265625,298.8007202148437,305.3663635253906,293.1499938964844,293.1499938964844,278.45001220703125,38324.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646167635917664,1.0,0.0,0.0,3.4731602668762207,3.4731831550598145,8.049019015743397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.2900390625,0.0,1361.73193359375,1895.4371337890625,0.0,1343.4932861328125,0.8680348992347717,1.0,0.0,3.0,1.0,0.0
17772180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514492273330688,0.3268951177597046,0.2987349033355713,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8875321745872498,0.5468268394470215,0.5211966037750244,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930726885795592,0.7619886994361877,0.5327397584915161,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8315876722335815,0.4468044638633728,0.427252322435379,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676748991012573,0.2276080101728439,1.0481020212173462,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3571472167969,297.2421569824219,284.9886474609375,1.0,0.6591590046882629,0.4044168293476105,0.4044168293476105,1.0,1.0,-3.396138906478882,1.0349849462509155,2.361154079437256,0.2651827037334442,0.9126892685890198,0.9126892685890198,0.0,222.3209686279297,229.0,68844.921875,0.0,3521.188232421875,1.0,278.4410400390625,283.0359802246094,298.75689697265625,305.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,33751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564968824386597,1.0,0.0,0.0,3.5815343856811523,3.581557512283325,8.559168236388359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.615234375,0.0,1441.812744140625,1895.4371337890625,0.0,1285.8160400390625,0.8882896900177002,1.0,0.0,3.0,1.0,0.0
17772240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514492273330688,0.3268951177597046,0.2987349033355713,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8875321745872498,0.5468268394470215,0.5211966037750244,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930726885795592,0.7619886994361877,0.5327397584915161,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8315876722335815,0.4468044638633728,0.427252322435379,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676748991012573,0.2276080101728439,1.0481020212173462,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3571472167969,297.2421569824219,284.9886474609375,1.0,0.6591590046882629,0.4044168293476105,0.4044168293476105,1.0,1.0,-3.396138906478882,1.0349849462509155,2.361154079437256,0.2651827037334442,0.9126892685890198,0.9126892685890198,0.0,222.3209686279297,229.0,68844.921875,0.0,3521.188232421875,1.0,278.4410400390625,283.0359802246094,298.75689697265625,305.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,33751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564968824386597,1.0,0.0,0.0,3.5815343856811523,3.581557512283325,8.559168236388359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.615234375,0.0,1441.812744140625,1895.4371337890625,0.0,1285.8160400390625,0.8882896900177002,1.0,0.0,3.0,1.0,0.0
17772300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7500900030136108,0.3264086544513702,0.2985509634017944,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8857468962669373,0.5460476875305176,0.5207491517066956,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9923138618469238,0.7631502747535706,0.5338376760482788,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8302087783813477,0.4464004933834076,0.4271186292171478,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6665923595428467,0.2275260835886001,1.048490285873413,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.34356689453125,297.2388000488281,284.8763427734375,1.0,0.6600542664527893,0.4039526283740997,0.4039526283740997,1.0,1.0,-3.39701247215271,1.0339666604995728,2.3630459308624268,0.2640541493892669,0.8302035331726074,0.8302035331726074,0.0,223.85211181640625,229.0,69494.8046875,0.0,3532.132568359375,1.0,278.2000427246094,282.9098205566406,298.80963134765625,305.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,38651.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636860966682434,1.0,0.0,0.0,3.526220798492432,3.526244163513184,8.296832447740599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.3466796875,0.0,1418.9381103515625,1895.4371337890625,0.0,1336.80908203125,0.8772948980331421,1.0,0.0,3.0,1.0,0.0
17772360,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7482608556747437,0.3258959650993347,0.2981221675872803,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8834443092346191,0.5452268719673157,0.5200133919715881,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9910923838615416,0.7643294334411621,0.5346308946609497,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8283810019493103,0.4459436535835266,0.4267379641532898,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6650965809822083,0.2273892015218734,1.0482200384140017,284.9139099121094,284.95001220703125,300.82183837890625,295.7655029296875,298.32977294921875,297.2351379394531,284.9142150878906,1.0,0.6608299016952515,0.4035142362117767,0.4035142362117767,1.0,1.0,-3.3957839012146,1.0322864055633545,2.363497495651245,0.262672871351242,0.8384714126586914,0.8384714126586914,0.0,225.656005859375,232.0,69228.625,0.0,3539.6962890625,1.0,278.1586608886719,282.9429931640625,298.7830810546875,305.3375549316406,293.1499938964844,293.1499938964844,278.45001220703125,38434.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645812392234802,1.0,0.0,0.0,3.4586710929870605,3.458693742752075,7.98200233020907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.296875,0.0,1347.80224609375,1895.4371337890625,0.0,1343.2376708984375,0.8650503754615784,1.0,0.0,3.0,1.0,0.0
17772420,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459306716918945,0.3256251811981201,0.2978320121765136,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803067207336426,0.5444193482398987,0.5191855430603027,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9899304509162904,0.7678941488265991,0.5369968414306641,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259631395339966,0.4457400143146515,0.4264957904815674,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6631970405578613,0.227517232298851,1.048833250999451,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.309814453125,297.2386779785156,284.98785400390625,1.0,0.6625331044197083,0.4026374518871307,0.4026374518871307,1.0,1.0,-3.3977243900299072,1.030470371246338,2.3672540187835693,0.2603695094585418,0.909488558769226,0.909488558769226,0.0,228.4268798828125,235.0,68678.2421875,0.0,3560.384033203125,1.0,278.44091796875,283.0396728515625,298.7356872558594,305.1701965332031,293.1499938964844,293.1499938964844,278.1499938964844,33765.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565204858779907,1.0,0.0,0.0,3.5697479248046875,3.569770812988281,8.502926220899099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5673828125,0.0,1429.35107421875,1895.4371337890625,0.0,1285.981689453125,0.8856534957885742,1.0,0.0,3.0,1.0,0.0
17772480,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459306716918945,0.3256251811981201,0.2978320121765136,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803067207336426,0.5444193482398987,0.5191855430603027,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9899304509162904,0.7678941488265991,0.5369968414306641,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259631395339966,0.4457400143146515,0.4264957904815674,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6631970405578613,0.227517232298851,1.048833250999451,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.309814453125,297.2386779785156,284.98785400390625,1.0,0.6625331044197083,0.4026374518871307,0.4026374518871307,1.0,1.0,-3.3977243900299072,1.030470371246338,2.3672540187835693,0.2603695094585418,0.909488558769226,0.909488558769226,0.0,228.4268798828125,235.0,68678.2421875,0.0,3560.384033203125,1.0,278.44091796875,283.0396728515625,298.7356872558594,305.1701965332031,293.1499938964844,293.1499938964844,278.1499938964844,33765.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565204858779907,1.0,0.0,0.0,3.5697479248046875,3.569770812988281,8.502926220899099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5673828125,0.0,1429.35107421875,1895.4371337890625,0.0,1285.981689453125,0.8856534957885742,1.0,0.0,3.0,1.0,0.0
17772540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429102659225464,0.3246113359928131,0.2971997261047363,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764108419418335,0.5428056716918945,0.5179819464683533,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9879752397537231,0.7701658010482788,0.5388339757919312,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.82289057970047,0.4448709487915039,0.4259669184684753,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607669591903687,0.2272940427064895,1.048917531967163,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2823181152344,297.2317810058594,284.91290283203125,1.0,0.6641643643379211,0.4017606675624847,0.4017606675624847,1.0,1.0,-3.397197723388672,1.0277812480926514,2.3694164752960205,0.2579096853733063,0.8353633284568787,0.8353633284568787,0.0,231.7380523681641,238.0,69058.859375,0.0,3578.350830078125,1.0,278.15899658203125,282.9461364746094,298.75799560546875,305.3018798828125,293.1499938964844,293.1499938964844,278.45001220703125,38347.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646401286125183,1.0,0.0,0.0,3.448275566101074,3.448298215866089,7.934092423056427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.068359375,0.0,1336.7042236328125,1895.4371337890625,0.0,1343.66162109375,0.8625423312187195,1.0,0.0,3.0,1.0,0.0
17772600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429102659225464,0.3246113359928131,0.2971997261047363,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764108419418335,0.5428056716918945,0.5179819464683533,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9879752397537231,0.7701658010482788,0.5388339757919312,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.82289057970047,0.4448709487915039,0.4259669184684753,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607669591903687,0.2272940427064895,1.048917531967163,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2823181152344,297.2317810058594,284.91290283203125,1.0,0.6641643643379211,0.4017606675624847,0.4017606675624847,1.0,1.0,-3.397197723388672,1.0277812480926514,2.3694164752960205,0.2579096853733063,0.8353633284568787,0.8353633284568787,0.0,231.7380523681641,238.0,69058.859375,0.0,3578.350830078125,1.0,278.15899658203125,282.9461364746094,298.75799560546875,305.3018798828125,293.1499938964844,293.1499938964844,278.45001220703125,38347.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646401286125183,1.0,0.0,0.0,3.448275566101074,3.448298215866089,7.934092423056427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.068359375,0.0,1336.7042236328125,1895.4371337890625,0.0,1343.66162109375,0.8625423312187195,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7406975626945496,0.3243142068386078,0.2968919575214386,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8734170794487,0.5419714450836182,0.5171358585357666,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868373274803162,0.7736510038375854,0.5411517024040222,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205615878105164,0.4446519613265991,0.4257153272628784,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589760780334473,0.2274130582809448,1.0495039224624634,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621459960937,297.2352294921875,284.9870910644531,1.0,0.6658353209495544,0.4009290635585785,0.4009290635585785,1.0,1.0,-3.398993730545044,1.026028037071228,2.372965812683105,0.2557096183300018,0.9060192704200744,0.9060192704200744,0.0,234.49581909179688,241.0,68485.890625,0.0,3598.647705078125,1.0,278.4407958984375,283.04351806640625,298.707275390625,305.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33789.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566548943519592,1.0,0.0,0.0,3.5566208362579346,3.556643486022949,8.440505325779668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.2705078125,0.0,1415.62109375,1895.4371337890625,0.0,1286.924560546875,0.8827384114265442,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7406975626945496,0.3243142068386078,0.2968919575214386,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8734170794487,0.5419714450836182,0.5171358585357666,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868373274803162,0.7736510038375854,0.5411517024040222,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205615878105164,0.4446519613265991,0.4257153272628784,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589760780334473,0.2274130582809448,1.0495039224624634,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621459960937,297.2352294921875,284.9870910644531,1.0,0.6658353209495544,0.4009290635585785,0.4009290635585785,1.0,1.0,-3.398993730545044,1.026028037071228,2.372965812683105,0.2557096183300018,0.9060192704200744,0.9060192704200744,0.0,234.49581909179688,241.0,68485.890625,0.0,3598.647705078125,1.0,278.4407958984375,283.04351806640625,298.707275390625,305.13006591796875,293.1499938964844,293.1499938964844,278.1499938964844,33789.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566548943519592,1.0,0.0,0.0,3.5566208362579346,3.556643486022949,8.440505325779668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.2705078125,0.0,1415.62109375,1895.4371337890625,0.0,1286.924560546875,0.8827384114265442,1.0,0.0,3.0,1.0,0.0
17772780,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378146648406982,0.3232852816581726,0.2962427735328674,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.86969393491745,0.5403439402580261,0.5159150958061218,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9848955273628236,0.7758486270904541,0.5429351925849915,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.81757652759552,0.443778932094574,0.4251788258552551,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6566736698150635,0.2271842211484909,1.0495548248291016,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2345886230469,297.2284240722656,284.91314697265625,1.0,0.6674364805221558,0.4000974595546722,0.4000974595546722,1.0,1.0,-3.398312330245972,1.0234062671661377,2.374906063079834,0.253355324268341,0.8327882289886475,0.8327882289886475,0.0,237.7981109619141,244.0,68848.796875,0.0,3616.193359375,1.0,278.1591186523437,282.95098876953125,298.7257995605469,305.2567138671875,293.1499938964844,293.1499938964844,278.45001220703125,38342.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648299694061279,1.0,0.0,0.0,3.434495210647583,3.4345176219940186,7.87080409736518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.166015625,0.0,1322.859130859375,1895.4371337890625,0.0,1345.0272216796875,0.8594865798950195,1.0,0.0,3.0,1.0,0.0
17772840,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378146648406982,0.3232852816581726,0.2962427735328674,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.86969393491745,0.5403439402580261,0.5159150958061218,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9848955273628236,0.7758486270904541,0.5429351925849915,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.81757652759552,0.443778932094574,0.4251788258552551,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6566736698150635,0.2271842211484909,1.0495548248291016,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2345886230469,297.2284240722656,284.91314697265625,1.0,0.6674364805221558,0.4000974595546722,0.4000974595546722,1.0,1.0,-3.398312330245972,1.0234062671661377,2.374906063079834,0.253355324268341,0.8327882289886475,0.8327882289886475,0.0,237.7981109619141,244.0,68848.796875,0.0,3616.193359375,1.0,278.1591186523437,282.95098876953125,298.7257995605469,305.2567138671875,293.1499938964844,293.1499938964844,278.45001220703125,38342.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648299694061279,1.0,0.0,0.0,3.434495210647583,3.4345176219940186,7.87080409736518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.166015625,0.0,1322.859130859375,1895.4371337890625,0.0,1345.0272216796875,0.8594865798950195,1.0,0.0,3.0,1.0,0.0
