time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.736545741558075,0.3231048285961151,0.29597008228302,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8680295348167419,0.5398867726325989,0.5153535604476929,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9841146469116212,0.7775519490242004,0.5439324975013733,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8162326216697693,0.4436326026916504,0.4249381721019745,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6556403636932373,0.2272099554538726,1.0495315790176392,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22418212890625,297.2298278808594,285.0105285644531,1.0,0.668207585811615,0.3996816575527191,0.3996816575527191,1.0,1.0,-3.3981854915618896,1.0221742391586304,2.376011371612549,0.2521051466464996,0.9027703404426576,0.9027703404426576,0.0,239.30221557617188,244.0,68151.546875,0.0,3624.63037109375,1.0,278.396484375,283.0644226074219,298.6612548828125,305.02789306640625,293.1499938964844,293.1499938964844,278.45001220703125,33843.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579631567001343,1.0,0.0,0.0,3.487662076950073,3.4876842498779297,8.116374488054134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.890625,0.0,1344.5325927734375,1895.4371337890625,0.0,1296.123046875,0.8690668940544128,1.0,0.0,3.0,1.0,0.0
17772960,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7356862425804138,0.3229640424251556,0.2959122061729431,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8668193817138672,0.5394853353500366,0.5150452256202698,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9837613701820374,0.7792554497718811,0.5451952815055847,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8152915835380554,0.4435506165027618,0.4249172508716583,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6549690961837769,0.2272943705320358,1.0501009225845337,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21417236328125,297.2317810058594,284.9847106933594,1.0,0.6690786480903625,0.3992763757705688,0.3992763757705688,1.0,1.0,-3.399922609329224,1.0216108560562134,2.3783116340637207,0.2511583566665649,0.9017297625541688,0.9017297625541688,0.0,240.55789184570312,247.0,68275.7109375,0.0,3636.0830078125,1.0,278.44140625,283.0458679199219,298.6701965332031,305.0802001953125,293.1499938964844,293.1499938964844,278.1499938964844,33725.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568498611450195,1.0,0.0,0.0,3.544760704040528,3.544783353805542,8.38430707972293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.04296875,0.0,1402.6785888671875,1895.4371337890625,0.0,1288.2928466796875,0.8797714710235596,1.0,0.0,3.0,1.0,0.0
17773020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329217195510864,0.3219187557697296,0.2952499091625213,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632651567459106,0.5378425121307373,0.5138113498687744,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818354249000548,0.7813723683357239,0.5469273924827576,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8123593926429749,0.4426766633987427,0.4243803918361664,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6527877449989319,0.2270593494176864,1.0501258373260498,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2250061035156,284.9134521484375,1.0,0.6706535220146179,0.3984658420085907,0.3984658420085907,1.0,1.0,-3.399116277694702,1.0189989805221558,2.380117177963257,0.2488481253385543,0.829930305480957,0.829930305480957,0.0,243.85153198242188,250.0,68606.984375,0.0,3653.275390625,1.0,278.1592712402344,282.9559020996094,298.685302734375,305.20123291015625,293.1499938964844,293.1499938964844,278.45001220703125,38345.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651318073272705,1.0,0.0,0.0,3.4190785884857178,3.419100761413574,7.800302341820498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.892578125,0.0,1307.5501708984375,1895.4371337890625,0.0,1347.2008056640625,0.8560798168182373,1.0,0.0,3.0,1.0,0.0
17773080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329217195510864,0.3219187557697296,0.2952499091625213,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632651567459106,0.5378425121307373,0.5138113498687744,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818354249000548,0.7813723683357239,0.5469273924827576,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8123593926429749,0.4426766633987427,0.4243803918361664,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6527877449989319,0.2270593494176864,1.0501258373260498,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2250061035156,284.9134521484375,1.0,0.6706535220146179,0.3984658420085907,0.3984658420085907,1.0,1.0,-3.399116277694702,1.0189989805221558,2.380117177963257,0.2488481253385543,0.829930305480957,0.829930305480957,0.0,243.85153198242188,250.0,68606.984375,0.0,3653.275390625,1.0,278.1592712402344,282.9559020996094,298.685302734375,305.20123291015625,293.1499938964844,293.1499938964844,278.45001220703125,38345.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651318073272705,1.0,0.0,0.0,3.4190785884857178,3.419100761413574,7.800302341820498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.892578125,0.0,1307.5501708984375,1895.4371337890625,0.0,1347.2008056640625,0.8560798168182373,1.0,0.0,3.0,1.0,0.0
17773140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.731275737285614,0.321673572063446,0.294936865568161,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8610793948173523,0.5371859073638916,0.5130780339241028,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9808937311172484,0.7839502096176147,0.548550546169281,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8105535507202148,0.4425056278705597,0.4241275191307068,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6514787077903748,0.2271325141191482,1.0503625869750977,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1710205078125,297.2278137207031,284.9915771484375,1.0,0.6718542575836182,0.397849828004837,0.397849828004837,1.0,1.0,-3.3997833728790283,1.017461895942688,2.38232159614563,0.247107908129692,0.8969789147377014,0.8969789147377014,0.0,245.9936370849609,250.0,67993.796875,0.0,3667.330078125,1.0,278.4282531738281,283.0550842285156,298.6188659667969,304.996337890625,293.1499938964844,293.1499938964844,278.45001220703125,33448.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571336388587952,1.0,0.0,0.0,3.512359857559204,3.5123820304870605,8.231733659158635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.123046875,0.0,1366.987060546875,1895.4371337890625,0.0,1290.286376953125,0.8723776936531067,1.0,0.0,3.0,1.0,0.0
17773200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7308692336082458,0.3215694427490234,0.2949029505252838,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8605145215988159,0.5369552373886108,0.5129247307777405,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9807127118110656,0.7846877574920654,0.5491348505020142,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8100984692573547,0.4424399733543396,0.4241188466548919,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6511710286140442,0.2271595895290374,1.05064857006073,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1658020019531,297.22821044921875,284.9850769042969,1.0,0.6722710132598877,0.3976553082466125,0.3976553082466125,1.0,1.0,-3.400595426559448,1.0171809196472168,2.3834147453308105,0.2466669231653213,0.8979657888412476,0.8979657888412476,0.0,246.60916137695312,253.0,68015.2578125,0.0,3672.859375,1.0,278.4405517578125,283.0509033203125,298.6259460449219,305.0199584960937,293.1499938964844,293.1499938964844,278.75,33850.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65727698802948,1.0,0.0,0.0,3.5261871814727783,3.526209592819214,8.296673854601977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.814453125,0.0,1384.1956787109375,1895.4371337890625,0.0,1291.2938232421875,0.8759655356407166,1.0,0.0,3.0,1.0,0.0
17773260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290083765983582,0.3211790025234222,0.2946992814540863,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.857996940612793,0.5360771417617798,0.5122458338737488,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9797534942626952,0.7879409193992615,0.5514939427375793,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8080257773399353,0.4422266781330108,0.4240577816963196,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6497477293014526,0.2272391468286514,1.051695704460144,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1447448730469,297.2309265136719,285.0241394042969,1.0,0.6740506291389465,0.3968608677387237,0.3968608677387237,1.0,1.0,-3.4035587310791016,1.015907645225525,2.387651205062866,0.2447935193777084,0.9842714667320251,0.9842714667320251,0.0,249.36343383789065,256.0,67738.3828125,0.0,3696.013916015625,1.0,278.74224853515625,283.1151733398437,298.6149597167969,304.9749755859375,293.1499938964844,293.1499938964844,278.45001220703125,31598.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653889000415802,1.0,0.0,0.0,3.706676959991455,3.706700801849365,9.167749794869452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.7001953125,0.0,1563.6973876953125,1895.4371337890625,0.0,1267.604248046875,0.9145716428756714,1.0,0.0,3.0,1.0,0.0
17773320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290083765983582,0.3211790025234222,0.2946992814540863,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.857996940612793,0.5360771417617798,0.5122458338737488,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9797534942626952,0.7879409193992615,0.5514939427375793,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8080257773399353,0.4422266781330108,0.4240577816963196,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6497477293014526,0.2272391468286514,1.051695704460144,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1447448730469,297.2309265136719,285.0241394042969,1.0,0.6740506291389465,0.3968608677387237,0.3968608677387237,1.0,1.0,-3.4035587310791016,1.015907645225525,2.387651205062866,0.2447935193777084,0.9842714667320251,0.9842714667320251,0.0,249.36343383789065,256.0,67738.3828125,0.0,3696.013916015625,1.0,278.74224853515625,283.1151733398437,298.6149597167969,304.9749755859375,293.1499938964844,293.1499938964844,278.45001220703125,31598.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653889000415802,1.0,0.0,0.0,3.706676959991455,3.706700801849365,9.167749794869452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.7001953125,0.0,1563.6973876953125,1895.4371337890625,0.0,1267.604248046875,0.9145716428756714,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7260074019432068,0.3196363151073456,0.2937767803668976,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8543537259101868,0.5339962244033813,0.5108168721199036,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9773144125938416,0.7888111472129822,0.5525823831558228,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8047285079956055,0.4408857524394989,0.4232803583145141,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.647280752658844,0.2265330106019973,1.050328254699707,284.8826599121094,284.95001220703125,300.2190246582031,295.5953674316406,298.1150207519531,297.2173767089844,284.8849182128906,1.0,0.6752536296844482,0.396174818277359,0.396174818277359,1.0,1.0,-3.399474620819092,1.012513279914856,2.3869614601135254,0.2425218075513839,0.8698033094406128,0.8698033094406128,0.0,252.7899627685547,256.0,68379.7734375,0.0,3706.048828125,1.0,278.4618530273437,282.96075439453125,298.6390686035156,305.1509094238281,293.1499938964844,293.1499938964844,278.45001220703125,38352.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657474637031555,1.0,0.0,0.0,3.630350351333618,3.630374670028688,8.794079349172534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.4072265625,0.0,1528.9222412109375,1895.4371337890625,0.0,1351.6397705078125,0.9023865461349488,1.0,0.0,3.0,1.0,0.0
17773440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7254347801208496,0.3193990886211395,0.2935639321804046,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8536796569824219,0.5336681008338928,0.510509192943573,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9768218398094176,0.7889829277992249,0.5526806116104126,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8040966391563416,0.4406648874282837,0.4230808317661285,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6467931866645813,0.2263967990875244,1.049833059310913,284.8890380859375,284.95001220703125,300.2093200683594,295.5917358398437,298.1104736328125,297.21551513671875,284.8904724121094,1.0,0.6753867864608765,0.3960664272308349,0.3960664272308349,1.0,1.0,-3.3981308937072754,1.011738896369934,2.386391878128052,0.242049440741539,0.8684042096138,0.8684042096138,0.0,253.37957763671875,259.0,68307.078125,0.0,3706.226806640625,1.0,278.4576416015625,282.9664001464844,298.6256408691406,305.1249084472656,293.1499938964844,293.1499938964844,278.75,38256.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66575026512146,1.0,0.0,0.0,3.6192221641540527,3.619246482849121,8.740249199945538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.0791015625,0.0,1515.9354248046875,1895.4371337890625,0.0,1351.659912109375,0.9000636339187622,1.0,0.0,3.0,1.0,0.0
17773500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.72365403175354,0.3188374638557434,0.2929326891899109,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8515627980232239,0.5327997803688049,0.5095443725585938,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9753986597061156,0.7901368141174316,0.5532593131065369,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8021145462989807,0.4401308000087738,0.4224719703197479,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6452420949935913,0.2260326594114303,1.0481798648834229,285.0,284.95001220703125,300.1736755371094,295.5783996582031,298.0968933105469,297.212890625,285.0005798339844,1.0,0.6758714914321899,0.3956691920757293,0.3956691920757293,1.0,1.0,-3.3941807746887207,1.009239912033081,2.38494086265564,0.2403830736875534,0.9412667751312256,0.9412667751312256,0.0,255.2691802978516,259.0,67396.96875,0.0,3707.660888671875,1.0,278.700927734375,283.094482421875,298.54656982421875,304.8713684082031,293.1499938964844,293.1499938964844,278.75,34237.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588580012321472,1.0,0.0,0.0,3.662091255187988,3.6621148586273193,8.948528034125047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.67578125,0.0,1533.43212890625,1895.4371337890625,0.0,1302.43701171875,0.9081788659095764,1.0,0.0,3.0,1.0,0.0
17773560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7224056720733643,0.3183801472187042,0.2925799489021301,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.850025475025177,0.5320561528205872,0.5089009404182434,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9745914936065674,0.791379988193512,0.554189920425415,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8007004857063293,0.4397118985652923,0.422128289937973,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6441171765327454,0.2257357835769653,1.047101974487305,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.08453369140625,297.2119140625,284.9808959960937,1.0,0.6764184236526489,0.3953211009502411,0.3953211009502411,1.0,1.0,-3.392390489578247,1.0076128244400024,2.384777784347534,0.239152655005455,0.943632960319519,0.943632960319519,0.0,256.75946044921875,262.0,67427.578125,0.0,3711.981689453125,1.0,278.74298095703125,283.0824279785156,298.5458374023437,304.9047546386719,293.1499938964844,293.1499938964844,278.45001220703125,33909.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573606133460999,1.0,0.0,0.0,3.715067386627197,3.7150917053222656,9.209301765622512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.8701171875,0.0,1590.84814453125,1895.4371337890625,0.0,1291.8818359375,0.9181610941886902,1.0,0.0,3.0,1.0,0.0
17773620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7189475893974304,0.3165842592716217,0.2913143038749695,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460319638252258,0.5296049118041992,0.5069841146469116,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9717828035354614,0.7923145294189453,0.5551894307136536,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7969261407852173,0.438049852848053,0.4209219217300415,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411505937576294,0.2246364653110504,1.0435643196105957,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.19805908203125,284.897216796875,1.0,0.6772352457046509,0.3946249186992645,0.3946249186992645,1.0,1.0,-3.384068489074707,1.002743363380432,2.3813252449035645,0.2362876534461975,0.8517407774925232,0.8517407774925232,0.0,260.4111328125,250.0,67605.453125,0.0,3713.034423828125,1.0,278.4574584960937,282.98358154296875,298.55340576171875,305.0049743652344,293.1499938964844,293.1499938964844,278.75,39237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653074622154236,1.0,0.0,0.0,3.568865299224853,3.568889141082764,8.498721513205965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.142578125,0.0,1468.4447021484375,1895.4371337890625,0.0,1348.4661865234375,0.8900328874588013,1.0,0.0,3.0,1.0,0.0
17773680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7189475893974304,0.3165842592716217,0.2913143038749695,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460319638252258,0.5296049118041992,0.5069841146469116,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9717828035354614,0.7923145294189453,0.5551894307136536,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7969261407852173,0.438049852848053,0.4209219217300415,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411505937576294,0.2246364653110504,1.0435643196105957,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.19805908203125,284.897216796875,1.0,0.6772352457046509,0.3946249186992645,0.3946249186992645,1.0,1.0,-3.384068489074707,1.002743363380432,2.3813252449035645,0.2362876534461975,0.8517407774925232,0.8517407774925232,0.0,260.4111328125,250.0,67605.453125,0.0,3713.034423828125,1.0,278.4574584960937,282.98358154296875,298.55340576171875,305.0049743652344,293.1499938964844,293.1499938964844,278.75,39237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653074622154236,1.0,0.0,0.0,3.568865299224853,3.568889141082764,8.498721513205965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.142578125,0.0,1468.4447021484375,1895.4371337890625,0.0,1348.4661865234375,0.8900328874588013,1.0,0.0,3.0,1.0,0.0
17773740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201927900314331,0.3155775666236877,0.290103554725647,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476492762565613,0.5279936194419861,0.5051310658454895,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754586219787598,0.794646680355072,0.5564844608306885,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987694144248962,0.4370936453342438,0.4197024405002594,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422315239906311,0.2238736599683761,1.03898286819458,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0264587402344,297.19635009765625,284.9830017089844,1.0,0.6737886667251587,0.3939287364482879,0.3939287364482879,1.0,1.0,-3.374961853027344,0.9976176023483276,2.3773441314697266,0.2331952005624771,0.9256718754768372,0.9256718754768372,0.0,256.4594421386719,238.0,66675.1171875,0.0,3668.381103515625,1.0,278.7417297363281,283.0959167480469,298.4847106933594,304.79327392578125,293.1499938964844,293.1499938964844,278.45001220703125,34222.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558452844619751,1.0,0.0,0.0,3.660372495651245,3.660396099090576,8.940129987422551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.3427734375,0.0,1531.40380859375,1895.4371337890625,0.0,1281.2513427734375,0.906311333179474,1.0,0.0,3.0,1.0,0.0
17773800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201927900314331,0.3155775666236877,0.290103554725647,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476492762565613,0.5279936194419861,0.5051310658454895,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754586219787598,0.794646680355072,0.5564844608306885,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987694144248962,0.4370936453342438,0.4197024405002594,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422315239906311,0.2238736599683761,1.03898286819458,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0264587402344,297.19635009765625,284.9830017089844,1.0,0.6737886667251587,0.3939287364482879,0.3939287364482879,1.0,1.0,-3.374961853027344,0.9976176023483276,2.3773441314697266,0.2331952005624771,0.9256718754768372,0.9256718754768372,0.0,256.4594421386719,238.0,66675.1171875,0.0,3668.381103515625,1.0,278.7417297363281,283.0959167480469,298.4847106933594,304.79327392578125,293.1499938964844,293.1499938964844,278.45001220703125,34222.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558452844619751,1.0,0.0,0.0,3.660372495651245,3.660396099090576,8.940129987422551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.3427734375,0.0,1531.40380859375,1895.4371337890625,0.0,1281.2513427734375,0.906311333179474,1.0,0.0,3.0,1.0,0.0
17773860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7231820821762085,0.3138280510902405,0.2884465456008911,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8515497446060181,0.5255488753318787,0.502769947052002,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.98139089345932,0.7955372333526611,0.5571105480194092,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029002547264099,0.4354558289051056,0.418068379163742,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450173258781433,0.2227502018213272,1.0331873893737793,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.9945068359375,297.1844177246094,284.90240478515625,1.0,0.6683050394058228,0.3933784365653991,0.3933784365653991,1.0,1.0,-3.3619558811187744,0.9915598034858704,2.370396137237549,0.2301829308271408,0.8405339121818542,0.8405339121818542,0.0,249.11085510253903,226.0,66760.8671875,0.0,3595.184814453125,1.0,278.4583740234375,283.0015869140625,298.4934997558594,304.8898620605469,293.1499938964844,293.1499938964844,278.75,39137.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633452773094177,1.0,0.0,0.0,3.5120689868927,3.512092351913452,8.230370553974353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.169921875,0.0,1407.6453857421875,1895.4371337890625,0.0,1334.3660888671875,0.8773284554481506,1.0,0.0,3.0,1.0,0.0
17773920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7231820821762085,0.3138280510902405,0.2884465456008911,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8515497446060181,0.5255488753318787,0.502769947052002,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.98139089345932,0.7955372333526611,0.5571105480194092,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029002547264099,0.4354558289051056,0.418068379163742,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450173258781433,0.2227502018213272,1.0331873893737793,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.9945068359375,297.1844177246094,284.90240478515625,1.0,0.6683050394058228,0.3933784365653991,0.3933784365653991,1.0,1.0,-3.3619558811187744,0.9915598034858704,2.370396137237549,0.2301829308271408,0.8405339121818542,0.8405339121818542,0.0,249.11085510253903,226.0,66760.8671875,0.0,3595.184814453125,1.0,278.4583740234375,283.0015869140625,298.4934997558594,304.8898620605469,293.1499938964844,293.1499938964844,278.75,39137.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633452773094177,1.0,0.0,0.0,3.5120689868927,3.512092351913452,8.230370553974353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.169921875,0.0,1407.6453857421875,1895.4371337890625,0.0,1334.3660888671875,0.8773284554481506,1.0,0.0,3.0,1.0,0.0
17773980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.728251039981842,0.3128334283828735,0.2870504856109619,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580183386802673,0.5238964557647705,0.5006738901138306,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9895090460777284,0.7977513670921326,0.5581823587417603,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8094404935836792,0.4344925582408905,0.4166335761547088,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496779322624207,0.2219823151826858,1.0275259017944336,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9706420898437,297.1838684082031,284.9819030761719,1.0,0.6617498993873596,0.3928281366825104,0.3928281366825104,1.0,1.0,-3.350505113601685,0.98606276512146,2.3644423484802246,0.2272044569253921,0.910500705242157,0.910500705242157,0.0,239.2381286621093,214.0,65816.2109375,0.0,3511.728271484375,1.0,278.74127197265625,283.1083984375,298.4251708984375,304.6782531738281,293.1499938964844,293.1499938964844,278.45001220703125,34255.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537321209907532,1.0,0.0,0.0,3.602449655532837,3.602473020553589,8.659426953272487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.0703125,0.0,1468.028076171875,1895.4371337890625,0.0,1266.513916015625,0.8933318257331848,1.0,0.0,3.0,1.0,0.0
17774040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.728251039981842,0.3128334283828735,0.2870504856109619,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580183386802673,0.5238964557647705,0.5006738901138306,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9895090460777284,0.7977513670921326,0.5581823587417603,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8094404935836792,0.4344925582408905,0.4166335761547088,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496779322624207,0.2219823151826858,1.0275259017944336,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9706420898437,297.1838684082031,284.9819030761719,1.0,0.6617498993873596,0.3928281366825104,0.3928281366825104,1.0,1.0,-3.350505113601685,0.98606276512146,2.3644423484802246,0.2272044569253921,0.910500705242157,0.910500705242157,0.0,239.2381286621093,214.0,65816.2109375,0.0,3511.728271484375,1.0,278.74127197265625,283.1083984375,298.4251708984375,304.6782531738281,293.1499938964844,293.1499938964844,278.45001220703125,34255.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537321209907532,1.0,0.0,0.0,3.602449655532837,3.602473020553589,8.659426953272487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.0703125,0.0,1468.028076171875,1895.4371337890625,0.0,1266.513916015625,0.8933318257331848,1.0,0.0,3.0,1.0,0.0
17774100,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7310753464698792,0.3119848370552063,0.2862986624240875,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8616921305656433,0.522687554359436,0.4995685517787933,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9936326146125792,0.7981491088867188,0.5585877895355225,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8129846453666687,0.4337028563022613,0.4158838391304016,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6523696780204773,0.2214487344026565,1.024692177772522,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.9551086425781,297.1786499023437,284.8676147460937,1.0,0.6582447290420532,0.3925529718399048,0.3925529718399048,1.0,1.0,-3.34445595741272,0.983198881149292,2.361257076263428,0.2257853895425796,0.8242925405502319,0.8242925405502319,0.0,234.007064819336,214.0,66288.796875,0.0,3467.76025390625,1.0,278.49969482421875,282.9828186035156,298.4703674316406,304.8742370605469,293.1499938964844,293.1499938964844,278.45001220703125,39388.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606452465057373,1.0,0.0,0.0,3.533331871032715,3.533355236053467,8.330328569172707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.3291015625,0.0,1431.744140625,1895.4371337890625,0.0,1315.1009521484375,0.8792914152145386,1.0,0.0,3.0,1.0,0.0
17774160,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7336772084236145,0.3111039102077484,0.2852962911128998,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8651918768882751,0.5214272141456604,0.4981657266616821,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9973761439323424,0.7985553741455078,0.5586550831794739,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8162717819213867,0.4328557252883911,0.4148784279823303,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6549100875854492,0.2208566963672638,1.0211551189422607,284.9065856933594,284.95001220703125,299.77197265625,295.4203491210937,297.93951416015625,297.1731262207031,284.90692138671875,1.0,0.6545052528381348,0.3923495411872864,0.3923495411872864,1.0,1.0,-3.3361825942993164,0.9797708988189696,2.3564116954803467,0.2242380976676941,0.8306261897087097,0.8306261897087097,0.0,228.8726043701172,202.0,65833.8359375,0.0,3419.37744140625,1.0,278.4586181640625,283.0201416015625,298.4336853027344,304.7702331542969,293.1499938964844,293.1499938964844,278.75,39191.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611291170120239,1.0,0.0,0.0,3.449411392211914,3.4494340419769287,7.939319175420678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.8427734375,0.0,1343.80908203125,1895.4371337890625,0.0,1318.5416259765625,0.8636582493782043,1.0,0.0,3.0,1.0,0.0
17774220,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397595643997192,0.3100289702415466,0.2838447391986847,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8731516599655151,0.5196527242660522,0.4959740936756134,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015292286872864,0.5472336411476135,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8235050439834595,0.4318035542964935,0.4133771657943725,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6607095003128052,0.2200198024511337,1.0152229070663452,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9185485839844,297.1767883300781,284.9744873046875,1.0,0.6464278697967529,0.3919427096843719,0.3919427096843719,1.0,1.0,-3.3163626194000244,0.9718458652496338,2.34451675415039,0.2204170674085617,0.890801191329956,0.890801191329956,0.0,218.37066650390625,190.0,64795.3125,0.0,3307.34228515625,1.0,278.7407531738281,283.1177673339844,298.3628845214844,304.5530700683594,293.1499938964844,293.1499938964844,279.04998779296875,34544.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512752771377563,1.0,0.0,0.0,3.5372328758239746,3.5372555255889893,8.348733331331459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.298828125,0.0,1400.73828125,1895.4371337890625,0.0,1249.50732421875,0.8788499236106873,1.0,0.0,3.0,1.0,0.0
17774280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397595643997192,0.3100289702415466,0.2838447391986847,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8731516599655151,0.5196527242660522,0.4959740936756134,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015292286872864,0.5472336411476135,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8235050439834595,0.4318035542964935,0.4133771657943725,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6607095003128052,0.2200198024511337,1.0152229070663452,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9185485839844,297.1767883300781,284.9744873046875,1.0,0.6464278697967529,0.3919427096843719,0.3919427096843719,1.0,1.0,-3.3163626194000244,0.9718458652496338,2.34451675415039,0.2204170674085617,0.890801191329956,0.890801191329956,0.0,218.37066650390625,190.0,64795.3125,0.0,3307.34228515625,1.0,278.7407531738281,283.1177673339844,298.3628845214844,304.5530700683594,293.1499938964844,293.1499938964844,279.04998779296875,34544.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512752771377563,1.0,0.0,0.0,3.5372328758239746,3.5372555255889893,8.348733331331459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.298828125,0.0,1400.73828125,1895.4371337890625,0.0,1249.50732421875,0.8788499236106873,1.0,0.0,3.0,1.0,0.0
17774340,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7440248131752014,0.3091980218887329,0.2828405201435089,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8786924481391907,0.5182547569274902,0.494386076927185,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.8067036867141724,0.5353856086730957,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8284916877746582,0.4310131072998047,0.4123598039150238,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.664802074432373,0.2194055616855621,1.0111749172210691,285.0223999023437,284.95001220703125,299.6346130371094,295.3635559082031,297.9093017578125,297.1924133300781,285.0185852050781,1.0,0.6384184956550598,0.3916009366512298,0.3916009366512298,1.0,1.0,-3.285406827926636,0.960240364074707,2.3251664638519287,0.2163729518651962,0.9636161923408508,0.9636161923408508,0.0,210.77911376953125,190.0,63853.890625,0.0,3202.851318359375,1.0,279.0345458984375,283.19366455078125,298.336669921875,304.4396667480469,293.1499938964844,293.1499938964844,279.04998779296875,32008.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447485685348511,1.0,0.0,0.0,3.673082113265991,3.673105716705322,9.002322371998162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.3154296875,0.0,1528.94921875,1895.4371337890625,0.0,1205.0108642578125,0.9073498845100404,1.0,0.0,3.0,1.0,0.0
17774400,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7451505661010742,0.3089979290962219,0.2826412320137024,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8801481127738953,0.5179414749145508,0.4940755069255829,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8077660202980042,0.5324511528015137,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8297816514968872,0.4308246970176697,0.4121587872505188,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658928394317627,0.219278022646904,1.0103908777236938,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9076843261719,297.195556640625,285.0034484863281,1.0,0.6368973851203918,0.3915358483791351,0.3915358483791351,1.0,1.0,-3.280749559402466,0.9584662318229676,2.322283267974853,0.2155458331108093,0.9601467847824096,0.9601467847824096,0.0,209.0372772216797,178.0,63840.54296875,0.0,3182.162353515625,1.0,279.04132080078125,283.18133544921875,298.3432922363281,304.4595642089844,293.1499938964844,293.1499938964844,278.75,32429.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452335119247437,1.0,0.0,0.0,3.6893482208251953,3.6893720626831055,9.082232281798496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.2216796875,0.0,1550.381591796875,1895.4371337890625,0.0,1208.282470703125,0.9112740755081176,1.0,0.0,3.0,1.0,0.0
17774460,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7511125802993774,0.3069420158863067,0.2806902527809143,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8880831599235535,0.5150453448295593,0.4912870526313782,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8137888312339783,0.5157142281532288,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8368198871612549,0.4288043975830078,0.4101676046848297,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6718210577964783,0.2179992347955703,1.003742218017578,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8914489746094,297.2059020996094,284.8833923339844,1.0,0.6267116665840149,0.3914629518985748,0.3914629518985748,1.0,1.0,-3.244157314300537,0.9456761479377748,2.2984812259674072,0.2110882699489593,0.8427283763885498,0.8427283763885498,0.0,198.88137817382807,166.0,63705.18359375,0.0,3046.436767578125,1.0,278.7575378417969,283.0555725097656,298.34820556640625,304.5536499023437,293.1499938964844,293.1499938964844,279.04998779296875,39591.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548227667808533,1.0,0.0,0.0,3.5409858226776123,3.541009426116944,8.366458814634825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.728515625,0.0,1441.30126953125,1895.4371337890625,0.0,1274.1075439453125,0.8839753866195679,1.0,0.0,3.0,1.0,0.0
17774520,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7511125802993774,0.3069420158863067,0.2806902527809143,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8880831599235535,0.5150453448295593,0.4912870526313782,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8137888312339783,0.5157142281532288,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8368198871612549,0.4288043975830078,0.4101676046848297,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6718210577964783,0.2179992347955703,1.003742218017578,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8914489746094,297.2059020996094,284.8833923339844,1.0,0.6267116665840149,0.3914629518985748,0.3914629518985748,1.0,1.0,-3.244157314300537,0.9456761479377748,2.2984812259674072,0.2110882699489593,0.8427283763885498,0.8427283763885498,0.0,198.88137817382807,166.0,63705.18359375,0.0,3046.436767578125,1.0,278.7575378417969,283.0555725097656,298.34820556640625,304.5536499023437,293.1499938964844,293.1499938964844,279.04998779296875,39591.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548227667808533,1.0,0.0,0.0,3.5409858226776123,3.541009426116944,8.366458814634825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.728515625,0.0,1441.30126953125,1895.4371337890625,0.0,1274.1075439453125,0.8839753866195679,1.0,0.0,3.0,1.0,0.0
17774580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588280439376831,0.3057635724544525,0.279088944196701,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979544043540955,0.5130685567855835,0.4888384044170379,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223317861557007,0.4968828558921814,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455560803413391,0.4275254607200622,0.4084011316299438,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792025566101074,0.2171141654253006,0.997451663017273,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8876647949219,297.2337341308594,284.96441650390625,1.0,0.6159560680389404,0.3913900554180145,0.3913900554180145,1.0,1.0,-3.206953525543213,0.9326966404914856,2.274256944656372,0.2063993215560913,0.9029501676559448,0.9029501676559448,0.0,187.9601287841797,169.0,62362.8828125,0.0,2907.659423828125,1.0,279.0414428710937,283.1689453125,298.26220703125,304.3003234863281,293.1499938964844,293.1499938964844,278.75,34866.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433862447738647,1.0,0.0,0.0,3.611234664916992,3.611258029937744,8.701712204128853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.33203125,0.0,1482.0755615234375,1895.4371337890625,0.0,1195.8499755859375,0.8956233263015747,1.0,0.0,3.0,1.0,0.0
17774640,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588280439376831,0.3057635724544525,0.279088944196701,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979544043540955,0.5130685567855835,0.4888384044170379,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223317861557007,0.4968828558921814,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455560803413391,0.4275254607200622,0.4084011316299438,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792025566101074,0.2171141654253006,0.997451663017273,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8876647949219,297.2337341308594,284.96441650390625,1.0,0.6159560680389404,0.3913900554180145,0.3913900554180145,1.0,1.0,-3.206953525543213,0.9326966404914856,2.274256944656372,0.2063993215560913,0.9029501676559448,0.9029501676559448,0.0,187.9601287841797,169.0,62362.8828125,0.0,2907.659423828125,1.0,279.0414428710937,283.1689453125,298.26220703125,304.3003234863281,293.1499938964844,293.1499938964844,278.75,34866.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433862447738647,1.0,0.0,0.0,3.611234664916992,3.611258029937744,8.701712204128853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.33203125,0.0,1482.0755615234375,1895.4371337890625,0.0,1195.8499755859375,0.8956233263015747,1.0,0.0,3.0,1.0,0.0
17774700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7613105773925781,0.3048830330371856,0.278360903263092,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9011099934577942,0.5117675065994263,0.4876997768878937,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8263145089149475,0.4906909167766571,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8484303951263428,0.4266327917575836,0.4076134264469147,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6816065907478333,0.2165749818086624,0.9948660135269164,284.85260009765625,284.95001220703125,299.4345397949219,295.2787170410156,297.8832092285156,297.2438659667969,284.85369873046875,1.0,0.6125035881996155,0.3913536071777344,0.3913536071777344,1.0,1.0,-3.193195104598999,0.927872896194458,2.26532244682312,0.2045125961303711,0.8133758306503296,0.8133758306503296,0.0,184.3783721923828,169.0,62642.75,0.0,2859.581298828125,1.0,278.7997131347656,283.0497741699219,298.3063659667969,304.4767150878906,293.1499938964844,293.1499938964844,278.75,40419.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649566113948822,1.0,0.0,0.0,3.5207438468933105,3.5207674503326416,8.271078968391521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.2109375,0.0,1425.961669921875,1895.4371337890625,0.0,1237.7587890625,0.8771313428878784,1.0,0.0,3.0,1.0,0.0
