time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7624154686927795,0.3040083348751068,0.2774639427661896,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9026148319244384,0.5104626417160034,0.4863555431365967,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8299126029014587,0.4869678020477295,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8498631119728088,0.4257181882858276,0.4066494107246399,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6827394962310791,0.2160047590732574,0.9919372797012328,284.8995666503906,284.95001220703125,299.3968200683594,295.262451171875,297.877197265625,297.251220703125,284.900634765625,1.0,0.6098073720932007,0.3914794325828552,0.3914794325828552,1.0,1.0,-3.1813387870788574,0.9241146445274352,2.2572240829467773,0.2033624500036239,0.8213886618614197,0.8213886618614197,0.0,182.0969696044922,172.0,62130.37109375,0.0,2822.8154296875,1.0,278.7592468261719,283.095703125,298.2684631347656,304.3646850585937,293.1499938964844,293.1499938964844,279.04998779296875,39918.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492556929588318,1.0,0.0,0.0,3.4234066009521484,3.423429250717163,7.820063956387457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.7216796875,0.0,1322.88427734375,1895.4371337890625,0.0,1235.6319580078125,0.8586264848709106,1.0,0.0,3.0,1.0,0.0
17774820,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7636979222297668,0.3029153048992157,0.2762880027294159,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9042627215385436,0.5086145401000977,0.4843865633010864,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371405005455017,0.4824505746364593,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8515334129333496,0.4245611429214477,0.40533646941185,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839510202407837,0.2152177393436432,0.9876430034637452,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.86871337890625,297.2704772949219,284.9796447753906,1.0,0.6063371896743774,0.3917310535907745,0.3917310535907745,1.0,1.0,-3.1653738021850586,0.91931414604187,2.2460596561431885,0.2020350992679596,0.8897753953933716,0.8897753953933716,0.0,179.281982421875,175.0,61247.44140625,0.0,2775.08935546875,1.0,279.04058837890625,283.2003173828125,298.1984558105469,304.1539001464844,293.1499938964844,293.1499938964844,279.3500061035156,34334.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382876038551331,1.0,0.0,0.0,3.51901912689209,3.5190417766571045,8.262977644335479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.6923828125,0.0,1380.255126953125,1895.4371337890625,0.0,1161.9608154296875,0.8746522068977356,1.0,0.0,3.0,1.0,0.0
17774880,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7636979222297668,0.3029153048992157,0.2762880027294159,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9042627215385436,0.5086145401000977,0.4843865633010864,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371405005455017,0.4824505746364593,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8515334129333496,0.4245611429214477,0.40533646941185,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839510202407837,0.2152177393436432,0.9876430034637452,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.86871337890625,297.2704772949219,284.9796447753906,1.0,0.6063371896743774,0.3917310535907745,0.3917310535907745,1.0,1.0,-3.1653738021850586,0.91931414604187,2.2460596561431885,0.2020350992679596,0.8897753953933716,0.8897753953933716,0.0,179.281982421875,175.0,61247.44140625,0.0,2775.08935546875,1.0,279.04058837890625,283.2003173828125,298.1984558105469,304.1539001464844,293.1499938964844,293.1499938964844,279.3500061035156,34334.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382876038551331,1.0,0.0,0.0,3.51901912689209,3.5190417766571045,8.262977644335479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.6923828125,0.0,1380.255126953125,1895.4371337890625,0.0,1161.9608154296875,0.8746522068977356,1.0,0.0,3.0,1.0,0.0
17774940,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7633364796638489,0.3018427789211273,0.2753260731697082,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.903826892375946,0.506854236125946,0.4827226102352142,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8434235453605652,0.481457382440567,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8514288663864136,0.4235371351242065,0.4043484330177307,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.683638334274292,0.2145011723041534,0.9843447804450988,285.0296630859375,284.95001220703125,299.2458190917969,295.196533203125,297.85565185546875,297.2829895019531,285.0265197753906,1.0,0.6047315001487732,0.3919827044010162,0.3919827044010162,1.0,1.0,-3.1558642387390137,0.9167266488075256,2.239137649536133,0.2015508413314819,0.98051655292511,0.98051655292511,0.0,178.4181365966797,178.0,60736.87890625,0.0,2751.2412109375,1.0,279.3412170410156,283.27264404296875,298.1853332519531,304.0908203125,293.1499938964844,293.1499938964844,279.04998779296875,31668.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329583525657654,1.0,0.0,0.0,3.696472406387329,3.6964962482452393,9.117341619457876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.04296875,0.0,1552.6636962890625,1895.4371337890625,0.0,1127.219482421875,0.9125076532363892,1.0,0.0,3.0,1.0,0.0
17775000,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7633364796638489,0.3018427789211273,0.2753260731697082,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.903826892375946,0.506854236125946,0.4827226102352142,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8434235453605652,0.481457382440567,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8514288663864136,0.4235371351242065,0.4043484330177307,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.683638334274292,0.2145011723041534,0.9843447804450988,285.0296630859375,284.95001220703125,299.2458190917969,295.196533203125,297.85565185546875,297.2829895019531,285.0265197753906,1.0,0.6047315001487732,0.3919827044010162,0.3919827044010162,1.0,1.0,-3.1558642387390137,0.9167266488075256,2.239137649536133,0.2015508413314819,0.98051655292511,0.98051655292511,0.0,178.4181365966797,178.0,60736.87890625,0.0,2751.2412109375,1.0,279.3412170410156,283.27264404296875,298.1853332519531,304.0908203125,293.1499938964844,293.1499938964844,279.04998779296875,31668.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329583525657654,1.0,0.0,0.0,3.696472406387329,3.6964962482452393,9.117341619457876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.04296875,0.0,1552.6636962890625,1895.4371337890625,0.0,1127.219482421875,0.9125076532363892,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7617636322975159,0.3004657924175262,0.274402916431427,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9020233750343324,0.5049675703048706,0.4813168048858642,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8457438945770264,0.4828430414199829,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8500233292579651,0.4222292006015777,0.4034410119056701,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6822479367256165,0.2136592119932174,0.9815465211868286,284.8642883300781,284.95001220703125,299.198486328125,295.1756286621094,297.8362731933594,297.2756042480469,284.8648376464844,1.0,0.6042864918708801,0.391935646533966,0.391935646533966,1.0,1.0,-3.150278329849243,0.9146950244903564,2.2355833053588867,0.2008370161056518,0.8646713495254517,0.8646713495254517,0.0,178.8462371826172,178.0,61489.3984375,0.0,2742.318603515625,1.0,279.0787048339844,283.0989685058594,298.235107421875,304.3074035644531,293.1499938964844,293.1499938964844,279.04998779296875,37814.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444103121757507,1.0,0.0,0.0,3.65475344657898,3.654777765274048,8.9127036062564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.84765625,0.0,1552.0579833984375,1895.4371337890625,0.0,1202.73193359375,0.9057817459106444,1.0,0.0,3.0,1.0,0.0
17775120,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7602007389068604,0.2995887100696563,0.2736232876777649,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9002542495727539,0.5037598609924316,0.4801967442035675,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.8468184471130371,0.4844794571399688,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.848560631275177,0.4213550388813019,0.4026461243629455,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6808256506919861,0.213061049580574,0.9791103601455688,284.8855895996094,284.95001220703125,299.1703491210937,295.16314697265625,297.8233337402344,297.2691650390625,284.88775634765625,1.0,0.6041040420532227,0.3919076323509216,0.3919076323509216,1.0,1.0,-3.1460773944854736,0.9131674766540528,2.232909917831421,0.2002675980329513,0.8601083159446716,0.8601083159446716,0.0,179.45005798339844,181.0,61188.19921875,0.0,2737.139892578125,1.0,279.0571594238281,283.1222839355469,298.1992492675781,304.232177734375,293.1499938964844,293.1499938964844,279.3500061035156,38781.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456840634346008,1.0,0.0,0.0,3.59489107131958,3.5949151515960693,8.623126745987975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.6640625,0.0,1493.2127685546875,1895.4371337890625,0.0,1211.3271484375,0.8951473236083984,1.0,0.0,3.0,1.0,0.0
17775180,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567506432533264,0.2980960607528686,0.2721624970436096,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8961435556411743,0.5014873147010803,0.4779024720191955,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505598902702332,0.4886288344860077,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452050089836121,0.4198499917984009,0.4010939598083496,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773969531059265,0.2118419557809829,0.9735483527183532,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.2655334472656,284.98443603515625,1.0,0.6040518879890442,0.3918325901031494,0.3918325901031494,1.0,1.0,-3.1379923820495605,0.9101734161376952,2.227818965911865,0.1990521699190139,0.9404090046882628,0.9404090046882628,0.0,181.0952606201172,184.0,60298.7578125,0.0,2729.795166015625,1.0,279.3419494628906,283.2426452636719,298.1067199707031,304.0028991699219,293.1499938964844,293.1499938964844,279.04998779296875,33861.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360598206520081,1.0,0.0,0.0,3.6955528259277344,3.695576906204224,9.112806083066972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.005859375,0.0,1568.2427978515625,1895.4371337890625,0.0,1147.3521728515625,0.9139243364334106,1.0,0.0,3.0,1.0,0.0
17775240,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567506432533264,0.2980960607528686,0.2721624970436096,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8961435556411743,0.5014873147010803,0.4779024720191955,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505598902702332,0.4886288344860077,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452050089836121,0.4198499917984009,0.4010939598083496,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773969531059265,0.2118419557809829,0.9735483527183532,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.2655334472656,284.98443603515625,1.0,0.6040518879890442,0.3918325901031494,0.3918325901031494,1.0,1.0,-3.1379923820495605,0.9101734161376952,2.227818965911865,0.1990521699190139,0.9404090046882628,0.9404090046882628,0.0,181.0952606201172,184.0,60298.7578125,0.0,2729.795166015625,1.0,279.3419494628906,283.2426452636719,298.1067199707031,304.0028991699219,293.1499938964844,293.1499938964844,279.04998779296875,33861.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360598206520081,1.0,0.0,0.0,3.6955528259277344,3.695576906204224,9.112806083066972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.005859375,0.0,1568.2427978515625,1895.4371337890625,0.0,1147.3521728515625,0.9139243364334106,1.0,0.0,3.0,1.0,0.0
17775300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7548720836639404,0.2970151305198669,0.2714353203773498,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8938940167427063,0.4999986290931701,0.476778507232666,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.8517078757286072,0.4910593926906585,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8433831930160522,0.418819785118103,0.4003623425960541,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6755452156066895,0.2110771983861923,0.9708545804023744,284.8563232421875,284.95001220703125,299.05731201171875,295.11260986328125,297.781494140625,297.2574157714844,284.854248046875,1.0,0.6042078733444214,0.3917950391769409,0.3917950391769409,1.0,1.0,-3.134573459625244,0.9088876247406006,2.225685834884644,0.1985818594694137,0.8450210690498352,0.8450210690498352,0.0,182.1248321533203,184.0,60949.8125,0.0,2728.478271484375,1.0,279.09686279296875,283.100830078125,298.1537170410156,304.2025451660156,293.1499938964844,293.1499938964844,279.04998779296875,38683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437366008758545,1.0,0.0,0.0,3.641358137130737,3.6413824558258057,8.84748942553415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2294921875,0.0,1543.603271484375,1895.4371337890625,0.0,1198.201416015625,0.902783215045929,1.0,0.0,3.0,1.0,0.0
17775360,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7524334788322449,0.2958544194698334,0.2704352140426636,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8910285830497742,0.4984043538570404,0.4753296077251434,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8525679707527161,0.4941675961017608,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.841026782989502,0.4176822900772095,0.399350106716156,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6731851100921631,0.2102150917053222,0.9673625826835632,284.8930358886719,284.95001220703125,299.0197448730469,295.0956726074219,297.76318359375,297.2472839355469,284.8946838378906,1.0,0.604369580745697,0.3917415142059326,0.3917415142059326,1.0,1.0,-3.129951477050781,0.9071467518806458,2.2228047847747803,0.1979068219661712,0.8436118364334106,0.8436118364334106,0.0,183.4381103515625,187.0,60468.4765625,0.0,2726.281494140625,1.0,279.0578308105469,283.14068603515625,298.1142883300781,304.09881591796875,293.1499938964844,293.1499938964844,279.3500061035156,39633.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447858214378357,1.0,0.0,0.0,3.538170576095581,3.538194179534912,8.353160865226528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.861328125,0.0,1438.6275634765625,1895.4371337890625,0.0,1205.2618408203125,0.8835803270339966,1.0,0.0,3.0,1.0,0.0
17775420,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485107779502869,0.2943372428417206,0.269018292427063,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862335085868835,0.4961228668689728,0.4730995595455169,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8552789092063904,0.4996560215950012,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371458649635315,0.4162094593048095,0.3978902101516723,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6691418290138245,0.2088901102542877,0.9614771604537964,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7365417480469,297.240966796875,284.98736572265625,1.0,0.6049193739891052,0.3916344344615936,0.3916344344615936,1.0,1.0,-3.1233301162719727,0.9045695066452026,2.2187604904174805,0.1967983841896057,0.9236302375793456,0.9236302375793456,0.0,185.8401794433593,190.0,59607.3984375,0.0,2725.918212890625,1.0,279.3415222167969,283.2567138671875,298.03350830078125,303.8822631835937,293.1499938964844,293.1499938964844,279.04998779296875,33982.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341961026191711,1.0,0.0,0.0,3.6394102573394775,3.6394338607788086,8.83802727003058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.8603515625,0.0,1506.3662109375,1895.4371337890625,0.0,1135.225341796875,0.9014204740524292,1.0,0.0,3.0,1.0,0.0
17775480,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485107779502869,0.2943372428417206,0.269018292427063,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862335085868835,0.4961228668689728,0.4730995595455169,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8552789092063904,0.4996560215950012,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371458649635315,0.4162094593048095,0.3978902101516723,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6691418290138245,0.2088901102542877,0.9614771604537964,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7365417480469,297.240966796875,284.98736572265625,1.0,0.6049193739891052,0.3916344344615936,0.3916344344615936,1.0,1.0,-3.1233301162719727,0.9045695066452026,2.2187604904174805,0.1967983841896057,0.9236302375793456,0.9236302375793456,0.0,185.8401794433593,190.0,59607.3984375,0.0,2725.918212890625,1.0,279.3415222167969,283.2567138671875,298.03350830078125,303.8822631835937,293.1499938964844,293.1499938964844,279.04998779296875,33982.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341961026191711,1.0,0.0,0.0,3.6394102573394775,3.6394338607788086,8.83802727003058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.8603515625,0.0,1506.3662109375,1895.4371337890625,0.0,1135.225341796875,0.9014204740524292,1.0,0.0,3.0,1.0,0.0
17775540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7443318963050842,0.2922118604183197,0.2674126327037811,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.881190836429596,0.4932226240634918,0.470719426870346,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8562326431274414,0.5055200457572937,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8330630660057068,0.4141921401023865,0.3963086009025574,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6649777889251709,0.2073016017675399,0.9554958939552308,284.89849853515625,284.95001220703125,298.8759460449219,295.0302734375,297.7027282714844,297.2220153808594,284.9001159667969,1.0,0.6055375933647156,0.3915359377861023,0.3915359377861023,1.0,1.0,-3.116499900817871,0.9019376039505004,2.21456241607666,0.1957834064960479,0.8357704281806946,0.8357704281806946,0.0,188.45526123046875,190.0,59801.265625,0.0,2726.2578125,1.0,279.06121826171875,283.15704345703125,298.0528564453125,303.9971008300781,293.1499938964844,293.1499938964844,279.04998779296875,39676.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430647969245911,1.0,0.0,0.0,3.488776206970215,3.488799333572388,8.121561450025183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.556640625,0.0,1387.3809814453125,1895.4371337890625,0.0,1193.6947021484375,0.8728811740875244,1.0,0.0,3.0,1.0,0.0
17775600,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7439360022544861,0.2920401692390442,0.2672536075115204,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8807151317596436,0.4929821789264679,0.4704876840114593,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.8563149571418762,0.5060729384422302,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8326743841171265,0.4140244424343109,0.3961481153964996,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6645819544792175,0.2071625292301178,0.9549003839492798,284.9015808105469,284.95001220703125,298.8699645996094,295.0275573730469,297.699951171875,297.2206115722656,284.9021911621094,1.0,0.6055871844291687,0.3915273547172546,0.3915273547172546,1.0,1.0,-3.115785598754883,0.901667594909668,2.214118003845215,0.1956738382577896,0.8351565003395081,0.8351565003395081,0.0,188.70030212402344,193.0,59772.359375,0.0,2726.14208984375,1.0,279.0585327148437,283.1590270996094,298.0451965332031,303.9829406738281,293.1499938964844,293.1499938964844,279.3500061035156,39363.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428959965705872,1.0,0.0,0.0,3.483671426773072,3.483694553375244,8.097812269625138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1953125,0.0,1379.892578125,1895.4371337890625,0.0,1192.5640869140625,0.8713692426681519,1.0,0.0,3.0,1.0,0.0
17775660,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398706674575806,0.2904110550880432,0.2657684087753296,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8756920695304871,0.4905686974525451,0.4681726396083832,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8580591082572937,0.5121371150016785,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286147713661194,0.4124618172645569,0.3946422636508941,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603414416313171,0.2057115733623504,0.9485700130462646,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6717529296875,297.2117004394531,284.9870910644531,1.0,0.6063218116760254,0.3914474844932556,0.3914474844932556,1.0,1.0,-3.1090829372406006,0.8991333842277527,2.209949493408203,0.1946363002061844,0.91121506690979,0.91121506690979,0.0,191.4537353515625,196.0,58934.296875,0.0,2727.462646484375,1.0,279.3410949707031,283.267578125,297.96551513671875,303.7709045410156,293.1499938964844,293.1499938964844,279.04998779296875,33912.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324591040611267,1.0,0.0,0.0,3.5879273414611816,3.5879502296447754,8.589750564169663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.11328125,0.0,1449.8480224609375,1895.4371337890625,0.0,1124.001220703125,0.8897907137870789,1.0,0.0,3.0,1.0,0.0
17775720,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398706674575806,0.2904110550880432,0.2657684087753296,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8756920695304871,0.4905686974525451,0.4681726396083832,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8580591082572937,0.5121371150016785,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286147713661194,0.4124618172645569,0.3946422636508941,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603414416313171,0.2057115733623504,0.9485700130462646,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6717529296875,297.2117004394531,284.9870910644531,1.0,0.6063218116760254,0.3914474844932556,0.3914474844932556,1.0,1.0,-3.1090829372406006,0.8991333842277527,2.209949493408203,0.1946363002061844,0.91121506690979,0.91121506690979,0.0,191.4537353515625,196.0,58934.296875,0.0,2727.462646484375,1.0,279.3410949707031,283.267578125,297.96551513671875,303.7709045410156,293.1499938964844,293.1499938964844,279.04998779296875,33912.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324591040611267,1.0,0.0,0.0,3.5879273414611816,3.5879502296447754,8.589750564169663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.11328125,0.0,1449.8480224609375,1895.4371337890625,0.0,1124.001220703125,0.8897907137870789,1.0,0.0,3.0,1.0,0.0
17775780,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7352777719497681,0.2880306541919708,0.2639275193214416,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8701215982437134,0.4873190224170685,0.4654560983181,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.858148455619812,0.5188935399055481,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240640163421631,0.4101954400539398,0.3928245007991791,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557257175445557,0.2038692682981491,0.9414929151535034,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6343994140625,297.1899108886719,284.9051513671875,1.0,0.607059121131897,0.3913676142692566,0.3913676142692566,1.0,1.0,-3.10103726387024,0.8961319327354431,2.204905271530152,0.1935246884822845,0.8267689943313599,0.8267689943313599,0.0,194.5460205078125,199.0,59070.265625,0.0,2727.894287109375,1.0,279.0589904785156,283.1733703613281,297.976806640625,303.869384765625,293.1499938964844,293.1499938964844,279.3500061035156,39255.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411681175231934,1.0,0.0,0.0,3.431657552719116,3.431680202484131,7.857804007471714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.3818359375,0.0,1326.44873046875,1895.4371337890625,0.0,1181.0294189453125,0.8598229289054871,1.0,0.0,3.0,1.0,0.0
17775840,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7352777719497681,0.2880306541919708,0.2639275193214416,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8701215982437134,0.4873190224170685,0.4654560983181,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.858148455619812,0.5188935399055481,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240640163421631,0.4101954400539398,0.3928245007991791,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557257175445557,0.2038692682981491,0.9414929151535034,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6343994140625,297.1899108886719,284.9051513671875,1.0,0.607059121131897,0.3913676142692566,0.3913676142692566,1.0,1.0,-3.10103726387024,0.8961319327354431,2.204905271530152,0.1935246884822845,0.8267689943313599,0.8267689943313599,0.0,194.5460205078125,199.0,59070.265625,0.0,2727.894287109375,1.0,279.0589904785156,283.1733703613281,297.976806640625,303.869384765625,293.1499938964844,293.1499938964844,279.3500061035156,39255.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411681175231934,1.0,0.0,0.0,3.431657552719116,3.431680202484131,7.857804007471714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.3818359375,0.0,1326.44873046875,1895.4371337890625,0.0,1181.0294189453125,0.8598229289054871,1.0,0.0,3.0,1.0,0.0
17775900,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7330682277679443,0.2871392369270324,0.2630393803119659,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8674281239509583,0.4860111773014068,0.4641176760196686,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.8585475087165833,0.5222118496894836,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8218364715576172,0.4093233346939087,0.3919180631637573,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6534541249275208,0.2030558735132217,0.9378049373626708,285.00750732421875,284.95001220703125,298.68463134765625,294.94195556640625,297.61944580078125,297.1840209960937,285.0083923339844,1.0,0.6074016690254211,0.3913276791572571,0.3913276791572571,1.0,1.0,-3.0968236923217773,0.8945685625076294,2.202255249023437,0.1928938031196594,0.8971918821334839,0.8971918821334839,0.0,196.0679626464844,199.0,58245.5625,0.0,2727.602783203125,1.0,279.2958068847656,283.2927551269531,297.8959350585937,303.62701416015625,293.1499938964844,293.1499938964844,279.3500061035156,34360.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329863667488098,1.0,0.0,0.0,3.478553295135498,3.4785752296447754,8.074034667515662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8388671875,0.0,1338.9656982421875,1895.4371337890625,0.0,1127.4002685546875,0.8676396608352661,1.0,0.0,3.0,1.0,0.0
17775960,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7312116622924805,0.2862963676452636,0.2623578310012817,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651198148727417,0.4847685694694519,0.4630248546600342,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8589606881141663,0.52516108751297,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199389576911926,0.4085243046283722,0.3912302553653717,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6514909267425537,0.2022946774959564,0.9346567988395692,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.6052551269531,297.17926025390625,284.984130859375,1.0,0.6077934503555298,0.3913074731826782,0.3913074731826782,1.0,1.0,-3.093623638153076,0.8934040665626526,2.2002196311950684,0.1924546509981155,0.8987817764282227,0.8987817764282227,0.0,197.4528961181641,202.0,58253.890625,0.0,2728.587158203125,1.0,279.3412475585937,283.2762451171875,297.8956604003906,303.6575012207031,293.1499938964844,293.1499938964844,279.04998779296875,33807.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306318640708923,1.0,0.0,0.0,3.5395100116729736,3.5395326614379883,8.359486400877358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.615234375,0.0,1397.7764892578125,1895.4371337890625,0.0,1112.2755126953125,0.8786426186561584,1.0,0.0,3.0,1.0,0.0
17776020,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266799807548523,0.2838485240936279,0.260454922914505,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8597018122673035,0.4814206659793854,0.4602129757404327,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8580726981163025,0.5319716334342957,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153519630432129,0.4061663448810577,0.3893292546272278,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469854712486267,0.2003513872623443,0.9271182417869568,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5675964355469,297.1565246582031,284.90704345703125,1.0,0.6084869503974915,0.3912670612335205,0.3912670612335205,1.0,1.0,-3.08479905128479,0.8902392983436584,2.1945598125457764,0.1913520991802215,0.8178442716598511,0.8178442716598511,0.0,200.629623413086,205.0,58340.125,0.0,2727.89306640625,1.0,279.0594482421875,283.187255859375,297.9078674316406,303.7535705566406,293.1499938964844,293.1499938964844,279.3500061035156,39204.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639262855052948,1.0,0.0,0.0,3.378385305404663,3.3784074783325195,7.615732897647831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4794921875,0.0,1273.652587890625,1895.4371337890625,0.0,1168.3941650390625,0.8480766415596008,1.0,0.0,3.0,1.0,0.0
17776080,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266799807548523,0.2838485240936279,0.260454922914505,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8597018122673035,0.4814206659793854,0.4602129757404327,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8580726981163025,0.5319716334342957,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153519630432129,0.4061663448810577,0.3893292546272278,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469854712486267,0.2003513872623443,0.9271182417869568,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5675964355469,297.1565246582031,284.90704345703125,1.0,0.6084869503974915,0.3912670612335205,0.3912670612335205,1.0,1.0,-3.08479905128479,0.8902392983436584,2.1945598125457764,0.1913520991802215,0.8178442716598511,0.8178442716598511,0.0,200.629623413086,205.0,58340.125,0.0,2727.89306640625,1.0,279.0594482421875,283.187255859375,297.9078674316406,303.7535705566406,293.1499938964844,293.1499938964844,279.3500061035156,39204.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639262855052948,1.0,0.0,0.0,3.378385305404663,3.3784074783325195,7.615732897647831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4794921875,0.0,1273.652587890625,1895.4371337890625,0.0,1168.3941650390625,0.8480766415596008,1.0,0.0,3.0,1.0,0.0
17776140,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.722622275352478,0.2820186018943786,0.2588173747062683,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.854856014251709,0.4787391722202301,0.4576804041862488,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8577864766120911,0.5382543802261353,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.811121940612793,0.4043498933315277,0.38762366771698,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428662538528442,0.1986665278673172,0.91984361410141,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53729248046875,297.1437683105469,284.9817810058594,1.0,0.6091527938842773,0.3912266492843628,0.3912266492843628,1.0,1.0,-3.076539993286133,0.887274444103241,2.189265489578247,0.1902374774217605,0.8855863809585571,0.8855863809585571,0.0,203.59246826171875,208.0,57522.40234375,0.0,2727.182861328125,1.0,279.3401794433594,283.2863464355469,297.82769775390625,303.5431823730469,293.1499938964844,293.1499938964844,279.6499938964844,33986.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286840438842773,1.0,0.0,0.0,3.4841670989990234,3.48418927192688,8.100116133391566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.697265625,0.0,1342.001708984375,1895.4371337890625,0.0,1099.8690185546875,0.8665651679039001,1.0,0.0,3.0,1.0,0.0
17776200,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.722622275352478,0.2820186018943786,0.2588173747062683,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.854856014251709,0.4787391722202301,0.4576804041862488,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8577864766120911,0.5382543802261353,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.811121940612793,0.4043498933315277,0.38762366771698,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428662538528442,0.1986665278673172,0.91984361410141,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53729248046875,297.1437683105469,284.9817810058594,1.0,0.6091527938842773,0.3912266492843628,0.3912266492843628,1.0,1.0,-3.076539993286133,0.887274444103241,2.189265489578247,0.1902374774217605,0.8855863809585571,0.8855863809585571,0.0,203.59246826171875,208.0,57522.40234375,0.0,2727.182861328125,1.0,279.3401794433594,283.2863464355469,297.82769775390625,303.5431823730469,293.1499938964844,293.1499938964844,279.6499938964844,33986.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286840438842773,1.0,0.0,0.0,3.4841670989990234,3.48418927192688,8.100116133391566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.697265625,0.0,1342.001708984375,1895.4371337890625,0.0,1099.8690185546875,0.8665651679039001,1.0,0.0,3.0,1.0,0.0
17776260,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7188947200775146,0.280289739370346,0.2573831379413605,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8504713177680969,0.4761929512023926,0.4554056823253631,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574160933494568,0.5441446304321289,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8071885704994202,0.4026729762554168,0.3861589133739471,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6391605138778687,0.1970928013324737,0.9133144617080688,285.0302734375,284.95001220703125,298.43035888671875,294.82244873046875,297.5085144042969,297.1328125,285.02691650390625,1.0,0.609908938407898,0.3912315964698791,0.3912315964698791,1.0,1.0,-3.069551467895508,0.8848645687103271,2.1846868991851807,0.1894229650497436,0.9758334159851074,0.9758334159851074,0.0,206.43804931640625,196.0,56986.50390625,0.0,2728.34375,1.0,279.64093017578125,283.35650634765625,297.81005859375,303.4747314453125,293.1499938964844,293.1499938964844,279.3500061035156,31427.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229509115219116,1.0,0.0,0.0,3.6700713634490967,3.6700947284698486,8.987570367935405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.9169921875,0.0,1521.21484375,1895.4371337890625,0.0,1063.917236328125,0.9063578248023988,1.0,0.0,3.0,1.0,0.0
17776320,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7188947200775146,0.280289739370346,0.2573831379413605,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8504713177680969,0.4761929512023926,0.4554056823253631,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574160933494568,0.5441446304321289,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8071885704994202,0.4026729762554168,0.3861589133739471,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6391605138778687,0.1970928013324737,0.9133144617080688,285.0302734375,284.95001220703125,298.43035888671875,294.82244873046875,297.5085144042969,297.1328125,285.02691650390625,1.0,0.609908938407898,0.3912315964698791,0.3912315964698791,1.0,1.0,-3.069551467895508,0.8848645687103271,2.1846868991851807,0.1894229650497436,0.9758334159851074,0.9758334159851074,0.0,206.43804931640625,196.0,56986.50390625,0.0,2728.34375,1.0,279.64093017578125,283.35650634765625,297.81005859375,303.4747314453125,293.1499938964844,293.1499938964844,279.3500061035156,31427.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229509115219116,1.0,0.0,0.0,3.6700713634490967,3.6700947284698486,8.987570367935405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.9169921875,0.0,1521.21484375,1895.4371337890625,0.0,1063.917236328125,0.9063578248023988,1.0,0.0,3.0,1.0,0.0
17776380,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.717616856098175,0.277456521987915,0.2550600171089172,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494288325309753,0.4723747372627258,0.4520959258079529,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555091023445129,0.5422511100769043,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8064486384391785,0.399869441986084,0.3837717473506927,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6378065943717957,0.1948920488357544,0.904093861579895,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.47021484375,297.10870361328125,284.8788452148437,1.0,0.6055732369422913,0.3912365138530731,0.3912365138530731,1.0,1.0,-3.046574592590332,0.8769040107727051,2.169670581817627,0.1869354397058487,0.8465971350669861,0.8465971350669861,0.0,204.526596069336,184.0,57191.84765625,0.0,2673.4619140625,1.0,279.357421875,283.2020263671875,297.8251647949219,303.6053161621094,293.1499938964844,293.1499938964844,279.6499938964844,39284.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361180543899536,1.0,0.0,0.0,3.5529067516326904,3.552930355072021,8.422886139669572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1484375,0.0,1451.7281494140625,1895.4371337890625,0.0,1147.7325439453125,0.8861242532730103,1.0,0.0,3.0,1.0,0.0
17776440,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.717616856098175,0.277456521987915,0.2550600171089172,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494288325309753,0.4723747372627258,0.4520959258079529,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555091023445129,0.5422511100769043,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8064486384391785,0.399869441986084,0.3837717473506927,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6378065943717957,0.1948920488357544,0.904093861579895,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.47021484375,297.10870361328125,284.8788452148437,1.0,0.6055732369422913,0.3912365138530731,0.3912365138530731,1.0,1.0,-3.046574592590332,0.8769040107727051,2.169670581817627,0.1869354397058487,0.8465971350669861,0.8465971350669861,0.0,204.526596069336,184.0,57191.84765625,0.0,2673.4619140625,1.0,279.357421875,283.2020263671875,297.8251647949219,303.6053161621094,293.1499938964844,293.1499938964844,279.6499938964844,39284.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361180543899536,1.0,0.0,0.0,3.5529067516326904,3.552930355072021,8.422886139669572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1484375,0.0,1451.7281494140625,1895.4371337890625,0.0,1147.7325439453125,0.8861242532730103,1.0,0.0,3.0,1.0,0.0
17776500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.717965304851532,0.2763778269290924,0.2538227438926697,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500995635986328,0.470805823802948,0.4503229558467865,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8558340072631836,0.538801908493042,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072396516799927,0.3987322151660919,0.3824392557144165,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379209160804749,0.1939001381397247,0.8988497257232666,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.45770263671875,297.1058654785156,284.9908447265625,1.0,0.6021733283996582,0.3912389874458313,0.3912389874458313,1.0,1.0,-3.030904054641724,0.8714800477027893,2.159424066543579,0.1850360631942749,0.916195273399353,0.916195273399353,0.0,202.0761566162109,184.0,56129.31640625,0.0,2630.521728515625,1.0,279.59912109375,283.3334655761719,297.7294921875,303.3374938964844,293.1499938964844,293.1499938964844,279.6499938964844,34777.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275503635406494,1.0,0.0,0.0,3.5867490768432617,3.5867722034454346,8.584109991716105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.7626953125,0.0,1454.939697265625,1895.4371337890625,0.0,1092.6923828125,0.891967236995697,1.0,0.0,3.0,1.0,0.0
17776560,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7192944884300232,0.2754388153553009,0.2528598606586456,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.851851224899292,0.4693942070007324,0.4488663077354431,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8568657040596008,0.533645749092102,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090808987617493,0.3977380096912384,0.3813725411891937,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388282179832458,0.1930125057697296,0.8942326903343201,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.4488830566406,297.1080627441406,284.9672241210937,1.0,0.5982386469841003,0.3913625180721283,0.3913625180721283,1.0,1.0,-3.014966011047364,0.8662586212158203,2.148707389831543,0.1834050118923187,0.9132224917411804,0.9132224917411804,0.0,198.7359771728516,187.0,55916.39453125,0.0,2582.884033203125,1.0,279.6422119140625,283.3201904296875,297.7210388183594,303.3450927734375,293.1499938964844,293.1499938964844,279.3500061035156,34380.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242510676383972,1.0,0.0,0.0,3.635061264038086,3.635084867477417,8.816916761134053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.279296875,0.0,1504.5406494140625,1895.4371337890625,0.0,1071.9957275390625,0.9004284739494324,1.0,0.0,3.0,1.0,0.0
