time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7187155485153198,0.2729135155677795,0.2506608366966247,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8515563607215881,0.4658397436141968,0.4456157386302948,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.8578287363052368,0.5303487181663513,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090479373931885,0.3951031565666199,0.3789697587490082,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379773616790771,0.1909505873918533,0.8849942684173584,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.42510986328125,297.1033935546875,284.8917541503906,1.0,0.5939854979515076,0.3916095793247223,0.3916095793247223,1.0,1.0,-2.9904465675354004,0.8584035634994507,2.13204288482666,0.1809179335832595,0.8191381692886353,0.8191381692886353,0.0,196.0464324951172,190.0,55700.94921875,0.0,2522.970703125,1.0,279.3588256835937,283.23834228515625,297.7294921875,303.4098815917969,293.1499938964844,293.1499938964844,279.6499938964844,40319.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310147643089294,1.0,0.0,0.0,3.43094253540039,3.4309651851654053,7.854529258111143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.478515625,0.0,1333.22021484375,1895.4371337890625,0.0,1114.7254638671875,0.860670804977417,1.0,0.0,3.0,1.0,0.0
17776680,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7187155485153198,0.2729135155677795,0.2506608366966247,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8515563607215881,0.4658397436141968,0.4456157386302948,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.8578287363052368,0.5303487181663513,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090479373931885,0.3951031565666199,0.3789697587490082,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379773616790771,0.1909505873918533,0.8849942684173584,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.42510986328125,297.1033935546875,284.8917541503906,1.0,0.5939854979515076,0.3916095793247223,0.3916095793247223,1.0,1.0,-2.9904465675354004,0.8584035634994507,2.13204288482666,0.1809179335832595,0.8191381692886353,0.8191381692886353,0.0,196.0464324951172,190.0,55700.94921875,0.0,2522.970703125,1.0,279.3588256835937,283.23834228515625,297.7294921875,303.4098815917969,293.1499938964844,293.1499938964844,279.6499938964844,40319.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310147643089294,1.0,0.0,0.0,3.43094253540039,3.4309651851654053,7.854529258111143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.478515625,0.0,1333.22021484375,1895.4371337890625,0.0,1114.7254638671875,0.860670804977417,1.0,0.0,3.0,1.0,0.0
17776740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171695232391357,0.271111786365509,0.2489001154899597,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499365448951721,0.4630917310714721,0.4428576827049255,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592063784599304,0.530185341835022,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077083826065063,0.3931514024734497,0.3769742846488952,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361894607543945,0.1892510503530502,0.8769242763519287,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067077636719,297.10565185546875,284.9792175292969,1.0,0.5914604663848877,0.3918566703796386,0.3918566703796386,1.0,1.0,-2.9727110862731934,0.852888286113739,2.1198229789733887,0.1793015301227569,0.8904304504394531,0.8904304504394531,0.0,195.2656707763672,193.0,54697.5,0.0,2486.065673828125,1.0,279.6405639648437,283.3509826660156,297.6490783691406,303.1855163574219,293.1499938964844,293.1499938964844,279.95001220703125,34327.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618066132068634,1.0,0.0,0.0,3.5232810974121094,3.523303508758545,8.28300414923433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0380859375,0.0,1384.623291015625,1895.4371337890625,0.0,1033.9625244140625,0.8756375312805176,1.0,0.0,3.0,1.0,0.0
17776800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171695232391357,0.271111786365509,0.2489001154899597,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499365448951721,0.4630917310714721,0.4428576827049255,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592063784599304,0.530185341835022,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077083826065063,0.3931514024734497,0.3769742846488952,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361894607543945,0.1892510503530502,0.8769242763519287,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067077636719,297.10565185546875,284.9792175292969,1.0,0.5914604663848877,0.3918566703796386,0.3918566703796386,1.0,1.0,-2.9727110862731934,0.852888286113739,2.1198229789733887,0.1793015301227569,0.8904304504394531,0.8904304504394531,0.0,195.2656707763672,193.0,54697.5,0.0,2486.065673828125,1.0,279.6405639648437,283.3509826660156,297.6490783691406,303.1855163574219,293.1499938964844,293.1499938964844,279.95001220703125,34327.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618066132068634,1.0,0.0,0.0,3.5232810974121094,3.523303508758545,8.28300414923433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0380859375,0.0,1384.623291015625,1895.4371337890625,0.0,1033.9625244140625,0.8756375312805176,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7150302529335022,0.2694281935691833,0.2474223226308822,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475646376609802,0.4605142176151275,0.4404613077640533,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.8600376844406128,0.5319247841835022,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8056201338768005,0.3913807868957519,0.3753277659416199,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6339535117149353,0.18769371509552,0.8700321912765503,285.03814697265625,284.95001220703125,298.0812683105469,294.6547546386719,297.3871765136719,297.1058959960937,285.03472900390625,1.0,0.5901941657066345,0.3923041820526123,0.3923041820526123,1.0,1.0,-2.9598777294158936,0.849571168422699,2.110306739807129,0.1788383275270462,0.989576816558838,0.989576816558838,0.0,195.6720123291016,196.0,54044.53125,0.0,2464.48974609375,1.0,279.9412841796875,283.43096923828125,297.6358642578125,303.11358642578125,293.1499938964844,293.1499938964844,279.6499938964844,31452.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610901951789856,1.0,0.0,0.0,3.706071138381958,3.706094980239868,9.164754146695486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.98828125,0.0,1561.9053955078125,1895.4371337890625,0.0,991.1836547851562,0.9145476818084716,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7150302529335022,0.2694281935691833,0.2474223226308822,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475646376609802,0.4605142176151275,0.4404613077640533,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.8600376844406128,0.5319247841835022,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8056201338768005,0.3913807868957519,0.3753277659416199,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6339535117149353,0.18769371509552,0.8700321912765503,285.03814697265625,284.95001220703125,298.0812683105469,294.6547546386719,297.3871765136719,297.1058959960937,285.03472900390625,1.0,0.5901941657066345,0.3923041820526123,0.3923041820526123,1.0,1.0,-2.9598777294158936,0.849571168422699,2.110306739807129,0.1788383275270462,0.989576816558838,0.989576816558838,0.0,195.6720123291016,196.0,54044.53125,0.0,2464.48974609375,1.0,279.9412841796875,283.43096923828125,297.6358642578125,303.11358642578125,293.1499938964844,293.1499938964844,279.6499938964844,31452.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610901951789856,1.0,0.0,0.0,3.706071138381958,3.706094980239868,9.164754146695486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.98828125,0.0,1561.9053955078125,1895.4371337890625,0.0,991.1836547851562,0.9145476818084716,1.0,0.0,3.0,1.0,0.0
17776980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7109819650650024,0.2666204869747162,0.2452663630247116,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433578014373779,0.456653743982315,0.4372613728046417,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.857797384262085,0.5363683104515076,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8016195297241211,0.3884837031364441,0.3729971945285797,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303716897964478,0.1855199337005615,0.8615886569023132,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.35186767578125,297.0842590332031,284.87823486328125,1.0,0.5895453095436096,0.3927517235279083,0.3927517235279083,1.0,1.0,-2.94583511352539,0.8458316922187805,2.100003480911255,0.1783125400543213,0.8574395179748535,0.8574395179748535,0.0,197.4594573974609,199.0,54476.88671875,0.0,2447.79296875,1.0,279.6568298339844,283.26617431640625,297.6608581542969,303.2626037597656,293.1499938964844,293.1499938964844,279.95001220703125,39126.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250464916229248,1.0,0.0,0.0,3.604138135910034,3.604162216186523,8.667545898788376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2783203125,0.0,1505.841064453125,1895.4371337890625,0.0,1076.9595947265625,0.8971169590950012,1.0,0.0,3.0,1.0,0.0
17777040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7109819650650024,0.2666204869747162,0.2452663630247116,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433578014373779,0.456653743982315,0.4372613728046417,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.857797384262085,0.5363683104515076,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8016195297241211,0.3884837031364441,0.3729971945285797,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303716897964478,0.1855199337005615,0.8615886569023132,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.35186767578125,297.0842590332031,284.87823486328125,1.0,0.5895453095436096,0.3927517235279083,0.3927517235279083,1.0,1.0,-2.94583511352539,0.8458316922187805,2.100003480911255,0.1783125400543213,0.8574395179748535,0.8574395179748535,0.0,197.4594573974609,199.0,54476.88671875,0.0,2447.79296875,1.0,279.6568298339844,283.26617431640625,297.6608581542969,303.2626037597656,293.1499938964844,293.1499938964844,279.95001220703125,39126.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250464916229248,1.0,0.0,0.0,3.604138135910034,3.604162216186523,8.667545898788376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2783203125,0.0,1505.841064453125,1895.4371337890625,0.0,1076.9595947265625,0.8971169590950012,1.0,0.0,3.0,1.0,0.0
17777100,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086242437362671,0.2655078470706939,0.2441256940364837,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409894108772278,0.4550216197967529,0.4355594217777252,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8568978905677795,0.5390499830245972,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993104457855225,0.3872703611850738,0.3717207908630371,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283125877380371,0.1845012158155441,0.8568837642669678,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.3367004394531,297.076904296875,285.0016784667969,1.0,0.5893228650093079,0.3929754793643951,0.3929754793643951,1.0,1.0,-2.938448905944824,0.8438341021537781,2.0946147441864014,0.1779325008392334,0.935290515422821,0.935290515422821,0.0,198.5867156982422,199.0,53525.4921875,0.0,2439.998779296875,1.0,279.9003601074219,283.4065246582031,297.562744140625,303.0018615722656,293.1499938964844,293.1499938964844,279.95001220703125,34539.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61671382188797,1.0,0.0,0.0,3.6411948204040527,3.641218662261963,8.84669702827523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.560546875,0.0,1512.4901123046875,1895.4371337890625,0.0,1025.781494140625,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
17777160,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066814303398132,0.2645429372787475,0.2432837337255478,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8390079736709595,0.4535589218139648,0.4342039823532104,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8561092019081116,0.541411280632019,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7973936200141907,0.3862158954143524,0.3707452416419983,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265288591384888,0.183572381734848,0.8528522253036499,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.3230285644531,297.0718078613281,284.98516845703125,1.0,0.5892329812049866,0.3931209743022918,0.3931209743022918,1.0,1.0,-2.932625532150269,0.8421896696090698,2.0904359817504883,0.1775698661804199,0.9427132606506348,0.9427132606506348,0.0,199.61231994628903,187.0,53482.78515625,0.0,2434.55712890625,1.0,279.94268798828125,283.3966979980469,297.5540771484375,303.0180358886719,293.1499938964844,293.1499938964844,279.6499938964844,33761.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138609051704407,1.0,0.0,0.0,3.702666521072388,3.702690601348877,9.1479228103708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.9140625,0.0,1575.5643310546875,1895.4371337890625,0.0,1008.68359375,0.9152988195419312,1.0,0.0,3.0,1.0,0.0
17777220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056909203529358,0.2617928981781006,0.2409482151269912,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8383928537368774,0.4497009217739105,0.4307475388050079,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8534722924232483,0.5383565425872803,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7970130443572998,0.3832957148551941,0.3681408762931824,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.625323474407196,0.1812835186719894,0.8428454995155334,284.8788757324219,284.95001220703125,297.8725891113281,294.54693603515625,297.28912353515625,297.0527648925781,284.881103515625,1.0,0.5841721892356873,0.3934119939804077,0.3934119939804077,1.0,1.0,-2.906855344772339,0.833908200263977,2.072947263717652,0.175303965806961,0.8303492069244385,0.8303492069244385,0.0,197.0227966308593,175.0,53383.0625,0.0,2375.285400390625,1.0,279.6575622558594,283.2882995605469,297.5650634765625,303.1018981933594,293.1499938964844,293.1499938964844,279.95001220703125,40721.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229413151741028,1.0,0.0,0.0,3.511204481124878,3.511228084564209,8.226319323512143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5498046875,0.0,1418.1485595703125,1895.4371337890625,0.0,1063.85791015625,0.8784881234169006,1.0,0.0,3.0,1.0,0.0
17777280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056909203529358,0.2617928981781006,0.2409482151269912,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8383928537368774,0.4497009217739105,0.4307475388050079,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8534722924232483,0.5383565425872803,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7970130443572998,0.3832957148551941,0.3681408762931824,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.625323474407196,0.1812835186719894,0.8428454995155334,284.8788757324219,284.95001220703125,297.8725891113281,294.54693603515625,297.28912353515625,297.0527648925781,284.881103515625,1.0,0.5841721892356873,0.3934119939804077,0.3934119939804077,1.0,1.0,-2.906855344772339,0.833908200263977,2.072947263717652,0.175303965806961,0.8303492069244385,0.8303492069244385,0.0,197.0227966308593,175.0,53383.0625,0.0,2375.285400390625,1.0,279.6575622558594,283.2882995605469,297.5650634765625,303.1018981933594,293.1499938964844,293.1499938964844,279.95001220703125,40721.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229413151741028,1.0,0.0,0.0,3.511204481124878,3.511228084564209,8.226319323512143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5498046875,0.0,1418.1485595703125,1895.4371337890625,0.0,1063.85791015625,0.8784881234169006,1.0,0.0,3.0,1.0,0.0
17777340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078740000724792,0.2598021328449249,0.2387935221195221,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410771489143372,0.446655809879303,0.4274773597717285,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8540714979171753,0.5288727879524231,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000220060348511,0.3810530006885528,0.3656502962112427,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264354586601257,0.1793455779552459,0.8327040672302246,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.27020263671875,297.0548400878906,284.9723205566406,1.0,0.5763310790061951,0.3937029838562011,0.3937029838562011,1.0,1.0,-2.87375545501709,0.8230510354042053,2.05070424079895,0.1718516200780868,0.9012895822525024,0.9012895822525024,0.0,190.80946350097656,178.0,52100.03125,0.0,2286.337890625,1.0,279.94122314453125,283.40802001953125,297.466552734375,302.8480224609375,293.1499938964844,293.1499938964844,279.6499938964844,34635.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091088056564331,1.0,0.0,0.0,3.592392921447754,3.5924160480499268,8.611146427028871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7900390625,0.0,1459.9720458984375,1895.4371337890625,0.0,980.6953125,0.8912308216094971,1.0,0.0,3.0,1.0,0.0
17777400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078740000724792,0.2598021328449249,0.2387935221195221,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410771489143372,0.446655809879303,0.4274773597717285,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8540714979171753,0.5288727879524231,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000220060348511,0.3810530006885528,0.3656502962112427,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264354586601257,0.1793455779552459,0.8327040672302246,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.27020263671875,297.0548400878906,284.9723205566406,1.0,0.5763310790061951,0.3937029838562011,0.3937029838562011,1.0,1.0,-2.87375545501709,0.8230510354042053,2.05070424079895,0.1718516200780868,0.9012895822525024,0.9012895822525024,0.0,190.80946350097656,178.0,52100.03125,0.0,2286.337890625,1.0,279.94122314453125,283.40802001953125,297.466552734375,302.8480224609375,293.1499938964844,293.1499938964844,279.6499938964844,34635.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091088056564331,1.0,0.0,0.0,3.592392921447754,3.5924160480499268,8.611146427028871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7900390625,0.0,1459.9720458984375,1895.4371337890625,0.0,980.6953125,0.8912308216094971,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073574066162109,0.2572407126426697,0.2365598082542419,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8409149050712585,0.4429713189601898,0.424101322889328,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8540982604026794,0.525016725063324,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000929355621338,0.3782402873039245,0.3630781471729278,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6255829334259033,0.1771991550922393,0.82304847240448,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2479858398437,297.05194091796875,284.8959045410156,1.0,0.5716968774795532,0.3943316042423248,0.3943316042423248,1.0,1.0,-2.847670555114746,0.8154609203338623,2.032209634780884,0.1699374914169311,0.8101499080657959,0.8101499080657959,0.0,187.83319091796875,181.0,51872.27734375,0.0,2226.832275390625,1.0,279.6592102050781,283.32720947265625,297.47906494140625,302.9163513183594,293.1499938964844,293.1499938964844,279.95001220703125,40512.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161240935325623,1.0,0.0,0.0,3.379671096801758,3.3796935081481934,7.621530926371634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.11181640625,0.0,1283.9593505859375,1895.4371337890625,0.0,1022.2293701171876,0.8497135639190674,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073574066162109,0.2572407126426697,0.2365598082542419,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8409149050712585,0.4429713189601898,0.424101322889328,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8540982604026794,0.525016725063324,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000929355621338,0.3782402873039245,0.3630781471729278,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6255829334259033,0.1771991550922393,0.82304847240448,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2479858398437,297.05194091796875,284.8959045410156,1.0,0.5716968774795532,0.3943316042423248,0.3943316042423248,1.0,1.0,-2.847670555114746,0.8154609203338623,2.032209634780884,0.1699374914169311,0.8101499080657959,0.8101499080657959,0.0,187.83319091796875,181.0,51872.27734375,0.0,2226.832275390625,1.0,279.6592102050781,283.32720947265625,297.47906494140625,302.9163513183594,293.1499938964844,293.1499938964844,279.95001220703125,40512.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161240935325623,1.0,0.0,0.0,3.379671096801758,3.3796935081481934,7.621530926371634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.11181640625,0.0,1283.9593505859375,1895.4371337890625,0.0,1022.2293701171876,0.8497135639190674,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056046724319458,0.2553243041038513,0.2347012609243393,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392842411994934,0.4400061964988708,0.4211468696594238,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543573617935181,0.5245808959007263,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986313700675964,0.3760273158550262,0.3608478307723999,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236667633056641,0.1753596663475036,0.8143789768218994,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294311523437,297.05389404296875,284.98065185546875,1.0,0.5688755512237549,0.3949602246284485,0.3949602246284485,1.0,1.0,-2.828254461288452,0.8102105855941772,2.0180439949035645,0.1689133495092392,0.8814684152603149,0.8814684152603149,0.0,186.8822021484375,184.0,50884.8828125,0.0,2189.240966796875,1.0,279.9401550292969,283.4361877441406,297.3902893066406,302.6881408691406,293.1499938964844,293.1499938964844,280.25,34212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025786995887756,1.0,0.0,0.0,3.4789023399353027,3.478924512863159,8.075655841821572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.74072265625,0.0,1338.270263671875,1895.4371337890625,0.0,943.2542114257812,0.8655471205711365,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056046724319458,0.2553243041038513,0.2347012609243393,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392842411994934,0.4400061964988708,0.4211468696594238,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543573617935181,0.5245808959007263,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986313700675964,0.3760273158550262,0.3608478307723999,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236667633056641,0.1753596663475036,0.8143789768218994,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294311523437,297.05389404296875,284.98065185546875,1.0,0.5688755512237549,0.3949602246284485,0.3949602246284485,1.0,1.0,-2.828254461288452,0.8102105855941772,2.0180439949035645,0.1689133495092392,0.8814684152603149,0.8814684152603149,0.0,186.8822021484375,184.0,50884.8828125,0.0,2189.240966796875,1.0,279.9401550292969,283.4361877441406,297.3902893066406,302.6881408691406,293.1499938964844,293.1499938964844,280.25,34212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025786995887756,1.0,0.0,0.0,3.4789023399353027,3.478924512863159,8.075655841821572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.74072265625,0.0,1338.270263671875,1895.4371337890625,0.0,943.2542114257812,0.8655471205711365,1.0,0.0,3.0,1.0,0.0
17777700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7044111490249634,0.2544230818748474,0.2338594943284988,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8381078243255615,0.4385994076728821,0.419779896736145,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.8542346358299255,0.5252174735069275,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7975273728370667,0.3749848306179046,0.3598319292068481,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6224691271781921,0.1744931936264038,0.8104211688041687,285.07147216796875,284.95001220703125,297.62847900390625,294.4127502441406,297.219482421875,297.0538024902344,285.07305908203125,1.0,0.5679826140403748,0.3952745199203491,0.3952745199203491,1.0,1.0,-2.820385217666626,0.808223307132721,2.01216197013855,0.1686474531888961,0.9656730890274048,0.9656730890274048,0.0,186.9169921875,184.0,50106.765625,0.0,2176.147216796875,1.0,280.19512939453125,283.54608154296875,297.3497619628906,302.533935546875,293.1499938964844,293.1499938964844,280.25,31376.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950971841812134,1.0,0.0,0.0,3.567572832107544,3.5675952434539795,8.492567644680094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.99462890625,0.0,1409.5738525390625,1895.4371337890625,0.0,901.8685302734376,0.8847447633743286,1.0,0.0,3.0,1.0,0.0
17777760,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7031301259994507,0.2535127699375152,0.2331028878688812,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8368138074874878,0.4371868968009949,0.4185181856155395,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.8538468480110168,0.5262258052825928,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7962980270385742,0.3739376664161682,0.3589058220386505,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.621192991733551,0.1736384183168411,0.8067470192909241,285.04156494140625,284.95001220703125,297.5939025878906,294.39324951171875,297.20880126953125,297.052734375,285.037353515625,1.0,0.5673633217811584,0.3955908119678497,0.3955908119678497,1.0,1.0,-2.813641309738159,0.8066325187683105,2.0070087909698486,0.1685331910848617,0.98252534866333,0.98252534866333,0.0,187.1864471435547,187.0,50216.05859375,0.0,2166.1220703125,1.0,280.2416076660156,283.5160827636719,297.37042236328125,302.6084289550781,293.1499938964844,293.1499938964844,279.95001220703125,31139.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946719646453857,1.0,0.0,0.0,3.671091556549072,3.671114921569824,8.992568041321647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8330078125,0.0,1520.186767578125,1895.4371337890625,0.0,899.5671997070312,0.9063287973403932,1.0,0.0,3.0,1.0,0.0
17777820,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6987091302871704,0.2506232261657715,0.2308668196201324,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8325608372688293,0.4331279993057251,0.4151243269443512,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8500894904136658,0.5305471420288086,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920739054679871,0.370742917060852,0.3562894463539123,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6173036098480225,0.1713431775569915,0.7976918816566467,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.1739807128906,297.0316467285156,284.8778381347656,1.0,0.5665221810340881,0.3962233662605285,0.3962233662605285,1.0,1.0,-2.7980456352233887,0.8026888966560364,1.995356798171997,0.1680921912193298,0.8482427000999451,0.8482427000999451,0.0,188.8524932861328,190.0,50617.6796875,0.0,2148.0546875,1.0,279.95733642578125,283.3503723144531,297.3979187011719,302.7562255859375,293.1499938964844,293.1499938964844,280.25,39273.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096749901771545,1.0,0.0,0.0,3.561861038208008,3.561884641647339,8.465394785162061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.2001953125,0.0,1461.2071533203125,1895.4371337890625,0.0,983.9973754882812,0.8879913091659546,1.0,0.0,3.0,1.0,0.0
17777880,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6987091302871704,0.2506232261657715,0.2308668196201324,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8325608372688293,0.4331279993057251,0.4151243269443512,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8500894904136658,0.5305471420288086,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920739054679871,0.370742917060852,0.3562894463539123,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6173036098480225,0.1713431775569915,0.7976918816566467,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.1739807128906,297.0316467285156,284.8778381347656,1.0,0.5665221810340881,0.3962233662605285,0.3962233662605285,1.0,1.0,-2.7980456352233887,0.8026888966560364,1.995356798171997,0.1680921912193298,0.8482427000999451,0.8482427000999451,0.0,188.8524932861328,190.0,50617.6796875,0.0,2148.0546875,1.0,279.95733642578125,283.3503723144531,297.3979187011719,302.7562255859375,293.1499938964844,293.1499938964844,280.25,39273.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096749901771545,1.0,0.0,0.0,3.561861038208008,3.561884641647339,8.465394785162061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.2001953125,0.0,1461.2071533203125,1895.4371337890625,0.0,983.9973754882812,0.8879913091659546,1.0,0.0,3.0,1.0,0.0
17777940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941400170326233,0.2484234124422073,0.2287824302911758,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8280920386314392,0.4297895729541778,0.4118484258651733,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467137217521667,0.5355530381202698,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875801920890808,0.3681442737579345,0.3537353873252868,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.612949788570404,0.1692617833614349,0.7883780598640442,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454467773437,297.0189208984375,284.9857177734375,1.0,0.5660582780838013,0.3968559205532074,0.3968559205532074,1.0,1.0,-2.78335189819336,0.7990534901618958,1.9842984676361084,0.1676418930292129,0.934017539024353,0.934017539024353,0.0,190.926513671875,178.0,49654.23046875,0.0,2133.564697265625,1.0,280.24169921875,283.4808044433594,297.28375244140625,302.5082702636719,293.1499938964844,293.1499938964844,279.95001220703125,33704.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979355573654175,1.0,0.0,0.0,3.6649928092956543,3.665016651153565,8.962714446170139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.671875,0.0,1532.66943359375,1895.4371337890625,0.0,917.369873046875,0.906913995742798,1.0,0.0,3.0,1.0,0.0
17778000,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941400170326233,0.2484234124422073,0.2287824302911758,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8280920386314392,0.4297895729541778,0.4118484258651733,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467137217521667,0.5355530381202698,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875801920890808,0.3681442737579345,0.3537353873252868,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.612949788570404,0.1692617833614349,0.7883780598640442,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454467773437,297.0189208984375,284.9857177734375,1.0,0.5660582780838013,0.3968559205532074,0.3968559205532074,1.0,1.0,-2.78335189819336,0.7990534901618958,1.9842984676361084,0.1676418930292129,0.934017539024353,0.934017539024353,0.0,190.926513671875,178.0,49654.23046875,0.0,2133.564697265625,1.0,280.24169921875,283.4808044433594,297.28375244140625,302.5082702636719,293.1499938964844,293.1499938964844,279.95001220703125,33704.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979355573654175,1.0,0.0,0.0,3.6649928092956543,3.665016651153565,8.962714446170139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.671875,0.0,1532.66943359375,1895.4371337890625,0.0,917.369873046875,0.906913995742798,1.0,0.0,3.0,1.0,0.0
17778060,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6929206848144531,0.2455940693616867,0.226363405585289,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272565603256226,0.4257237315177917,0.4081823229789734,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8422009944915771,0.5325138568878174,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868937849998474,0.364922285079956,0.3508341908454895,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6113049983978271,0.1668719798326492,0.7778623700141907,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.1147155761719,297.0030822753906,284.8797912597656,1.0,0.5608320236206055,0.3974092304706573,0.3974092304706573,1.0,1.0,-2.7562825679779053,0.7908017039299011,1.9654806852340696,0.1656289994716644,0.820865273475647,0.820865273475647,0.0,188.3629150390625,166.0,49585.49609375,0.0,2077.121826171875,1.0,279.95831298828125,283.3724975585937,297.2955017089844,302.5924987792969,293.1499938964844,293.1499938964844,280.25,40878.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073940992355347,1.0,0.0,0.0,3.4678800106048584,3.4679031372070312,8.0245638400811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.91064453125,0.0,1374.511962890625,1895.4371337890625,0.0,970.7484741210938,0.8689844608306885,1.0,0.0,3.0,1.0,0.0
17778120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6929206848144531,0.2455940693616867,0.226363405585289,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272565603256226,0.4257237315177917,0.4081823229789734,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8422009944915771,0.5325138568878174,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868937849998474,0.364922285079956,0.3508341908454895,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6113049983978271,0.1668719798326492,0.7778623700141907,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.1147155761719,297.0030822753906,284.8797912597656,1.0,0.5608320236206055,0.3974092304706573,0.3974092304706573,1.0,1.0,-2.7562825679779053,0.7908017039299011,1.9654806852340696,0.1656289994716644,0.820865273475647,0.820865273475647,0.0,188.3629150390625,166.0,49585.49609375,0.0,2077.121826171875,1.0,279.95831298828125,283.3724975585937,297.2955017089844,302.5924987792969,293.1499938964844,293.1499938964844,280.25,40878.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073940992355347,1.0,0.0,0.0,3.4678800106048584,3.4679031372070312,8.0245638400811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.91064453125,0.0,1374.511962890625,1895.4371337890625,0.0,970.7484741210938,0.8689844608306885,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6948700547218323,0.2434927970170974,0.224111869931221,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8296493887901306,0.4224425852298736,0.4046912491321563,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8409543633460999,0.5230724215507507,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7895696759223938,0.3623563349246979,0.3480430543422699,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6121789216995239,0.1648084670305252,0.767203688621521,284.9754638671875,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9727783203125,1.0,0.5527819395065308,0.3979625105857849,0.3979625105857849,1.0,1.0,-2.7218737602233887,0.7799184918403625,1.941955327987671,0.1623959243297577,0.8938286900520325,0.8938286900520325,0.0,182.2430725097656,169.0,48339.80859375,0.0,1993.4647216796875,1.0,280.2415466308594,283.4926452636719,297.19061279296875,302.3370666503906,293.1499938964844,293.1499938964844,280.54998779296875,34390.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927113890647888,1.0,0.0,0.0,3.555559635162353,3.555582523345948,8.4354689988686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.1826171875,0.0,1418.8858642578125,1895.4371337890625,0.0,889.0279541015625,0.8825123310089111,1.0,0.0,3.0,1.0,0.0
17778240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6948700547218323,0.2434927970170974,0.224111869931221,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8296493887901306,0.4224425852298736,0.4046912491321563,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8409543633460999,0.5230724215507507,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7895696759223938,0.3623563349246979,0.3480430543422699,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6121789216995239,0.1648084670305252,0.767203688621521,284.9754638671875,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9727783203125,1.0,0.5527819395065308,0.3979625105857849,0.3979625105857849,1.0,1.0,-2.7218737602233887,0.7799184918403625,1.941955327987671,0.1623959243297577,0.8938286900520325,0.8938286900520325,0.0,182.2430725097656,169.0,48339.80859375,0.0,1993.4647216796875,1.0,280.2415466308594,283.4926452636719,297.19061279296875,302.3370666503906,293.1499938964844,293.1499938964844,280.54998779296875,34390.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927113890647888,1.0,0.0,0.0,3.555559635162353,3.555582523345948,8.4354689988686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.1826171875,0.0,1418.8858642578125,1895.4371337890625,0.0,889.0279541015625,0.8825123310089111,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6952381730079651,0.2425570487976074,0.2231603860855102,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8301464915275574,0.4209413826465606,0.4031499624252319,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.8411203622817993,0.5200767517089844,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.790177583694458,0.361190915107727,0.3468270003795624,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6120999455451965,0.1638713479042053,0.7625265717506409,285.0684509277344,284.95001220703125,297.29034423828125,294.2187194824219,297.0870666503906,297.0044860839844,285.0714416503906,1.0,0.5501402020454407,0.3982391655445099,0.3982391655445099,1.0,1.0,-2.708185195922852,0.7757238149642944,1.932461380958557,0.1610942035913467,0.9776939749717712,0.9776939749717712,0.0,180.21755981445312,169.0,47376.4296875,0.0,1962.590087890625,1.0,280.4977111816406,283.61102294921875,297.1453857421875,302.1659240722656,293.1499938964844,293.1499938964844,280.54998779296875,31891.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839594006538391,1.0,0.0,0.0,3.628812551498413,3.628835678100586,8.786631155999203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.56494140625,0.0,1479.1588134765625,1895.4371337890625,0.0,843.379150390625,0.8990047574043274,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6951640844345093,0.241654559969902,0.2223399877548217,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8301353454589844,0.4194891154766083,0.4017708897590637,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.8412230014801025,0.5183200240135193,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7902538776397705,0.3600674271583557,0.3457527756690979,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6116476058959961,0.1629766672849655,0.75834059715271,285.0438537597656,284.95001220703125,297.2578125,294.1998291015625,297.079833984375,297.0074462890625,285.03961181640625,1.0,0.5480744242668152,0.3987252414226532,0.3987252414226532,1.0,1.0,-2.69710659980774,0.77291339635849,1.9241931438446045,0.1606859713792801,0.9983901381492616,0.9983901381492616,0.0,178.92845153808594,172.0,47383.41796875,0.0,1939.40283203125,1.0,280.5420837402344,283.5843200683594,297.16583251953125,302.23101806640625,293.1499938964844,293.1499938964844,280.25,31447.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823116898536682,1.0,0.0,0.0,3.728471517562866,3.728495597839356,9.275876209358104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.775390625,0.0,1587.4390869140625,1895.4371337890625,0.0,835.0361328125,0.9195595383644104,1.0,0.0,3.0,1.0,0.0
17778420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925219893455505,0.2387809306383133,0.2200467586517334,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8277772068977356,0.4153695106506347,0.3982398808002472,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8382470011711121,0.5184914469718933,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879493832588196,0.3567513227462768,0.3429346084594726,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.608815610408783,0.1606545001268386,0.748702883720398,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.8674621582031,1.0,0.5451257824897766,0.3996973633766174,0.3996973633766174,1.0,1.0,-2.675347328186035,0.7674638032913208,1.9078835248947144,0.1600473076105117,0.8536906242370605,0.8536906242370605,0.0,178.24838256835938,175.0,47746.90234375,0.0,1902.7747802734373,1.0,280.2566833496094,283.4081726074219,297.2034912109375,302.3809814453125,293.1499938964844,293.1499938964844,280.54998779296875,39672.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967716574668884,1.0,0.0,0.0,3.616396188735962,3.6164205074310303,8.72660450568219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.47900390625,0.0,1523.3277587890625,1895.4371337890625,0.0,910.9835815429688,0.9000614285469055,1.0,0.0,3.0,1.0,0.0
