time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925219893455505,0.2387809306383133,0.2200467586517334,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8277772068977356,0.4153695106506347,0.3982398808002472,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8382470011711121,0.5184914469718933,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879493832588196,0.3567513227462768,0.3429346084594726,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.608815610408783,0.1606545001268386,0.748702883720398,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.8674621582031,1.0,0.5451257824897766,0.3996973633766174,0.3996973633766174,1.0,1.0,-2.675347328186035,0.7674638032913208,1.9078835248947144,0.1600473076105117,0.8536906242370605,0.8536906242370605,0.0,178.24838256835938,175.0,47746.90234375,0.0,1902.7747802734373,1.0,280.2566833496094,283.4081726074219,297.2034912109375,302.3809814453125,293.1499938964844,293.1499938964844,280.54998779296875,39672.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967716574668884,1.0,0.0,0.0,3.616396188735962,3.6164205074310303,8.72660450568219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.47900390625,0.0,1523.3277587890625,1895.4371337890625,0.0,910.9835815429688,0.9000614285469055,1.0,0.0,3.0,1.0,0.0
17778540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889949440956116,0.2365756630897522,0.2178923785686493,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244130611419678,0.4119581580162048,0.3948242366313934,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352248072624207,0.5208256244659424,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845906019210815,0.3540452718734741,0.340208888053894,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050046682357788,0.1585685908794403,0.7390580773353577,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.543297290802002,0.400669515132904,0.400669515132904,1.0,1.0,-2.6565873622894287,0.7630578875541687,1.8935295343399048,0.1596847772598266,0.946693241596222,0.946693241596222,0.0,178.776123046875,178.0,46715.0625,0.0,1876.6353759765625,1.0,280.54205322265625,283.5513000488281,297.0892028808594,302.130615234375,293.1499938964844,293.1499938964844,280.25,33776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837360620498657,1.0,0.0,0.0,3.711547613143921,3.711571931838989,9.191859362545074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.609375,0.0,1585.80810546875,1895.4371337890625,0.0,842.2437744140625,0.9174659252166748,1.0,0.0,3.0,1.0,0.0
17778600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889949440956116,0.2365756630897522,0.2178923785686493,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244130611419678,0.4119581580162048,0.3948242366313934,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352248072624207,0.5208256244659424,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845906019210815,0.3540452718734741,0.340208888053894,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050046682357788,0.1585685908794403,0.7390580773353577,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.543297290802002,0.400669515132904,0.400669515132904,1.0,1.0,-2.6565873622894287,0.7630578875541687,1.8935295343399048,0.1596847772598266,0.946693241596222,0.946693241596222,0.0,178.776123046875,178.0,46715.0625,0.0,1876.6353759765625,1.0,280.54205322265625,283.5513000488281,297.0892028808594,302.130615234375,293.1499938964844,293.1499938964844,280.25,33776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837360620498657,1.0,0.0,0.0,3.711547613143921,3.711571931838989,9.191859362545074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.609375,0.0,1585.80810546875,1895.4371337890625,0.0,842.2437744140625,0.9174659252166748,1.0,0.0,3.0,1.0,0.0
17778660,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6845499277114868,0.233764961361885,0.2156396955251693,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8200988173484802,0.4078453779220581,0.3912709057331085,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8296732306480408,0.5248892307281494,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802894115447998,0.3507525324821472,0.3373897969722748,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003708243370056,0.1562110781669616,0.7293736338615417,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.87921142578125,1.0,0.542245626449585,0.4015065729618072,0.4015065729618072,1.0,1.0,-2.6394710540771484,0.7588976621627808,1.880573272705078,0.1593008041381836,0.830110490322113,0.830110490322113,0.0,180.2632598876953,166.0,46876.26171875,0.0,1857.556884765625,1.0,280.2574157714844,283.43804931640625,297.1132507324219,302.23370361328125,293.1499938964844,293.1499938964844,280.54998779296875,41023.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937982797622681,1.0,0.0,0.0,3.517625570297241,3.5176491737365723,8.256433829956222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.5732421875,0.0,1427.0457763671875,1895.4371337890625,0.0,894.8562622070312,0.8801486492156982,1.0,0.0,3.0,1.0,0.0
17778720,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6845499277114868,0.233764961361885,0.2156396955251693,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8200988173484802,0.4078453779220581,0.3912709057331085,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8296732306480408,0.5248892307281494,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802894115447998,0.3507525324821472,0.3373897969722748,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003708243370056,0.1562110781669616,0.7293736338615417,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.87921142578125,1.0,0.542245626449585,0.4015065729618072,0.4015065729618072,1.0,1.0,-2.6394710540771484,0.7588976621627808,1.880573272705078,0.1593008041381836,0.830110490322113,0.830110490322113,0.0,180.2632598876953,166.0,46876.26171875,0.0,1857.556884765625,1.0,280.2574157714844,283.43804931640625,297.1132507324219,302.23370361328125,293.1499938964844,293.1499938964844,280.54998779296875,41023.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937982797622681,1.0,0.0,0.0,3.517625570297241,3.5176491737365723,8.256433829956222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.5732421875,0.0,1427.0457763671875,1895.4371337890625,0.0,894.8562622070312,0.8801486492156982,1.0,0.0,3.0,1.0,0.0
17778780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840251684188843,0.2316121011972427,0.2134475857019424,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198643326759338,0.4044371843338012,0.3877744972705841,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8255835771560669,0.5206734538078308,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802214622497559,0.3480617702007293,0.3345944583415985,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5989990234375,0.1540962904691696,0.7190756797790527,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365943312644958,0.4023436307907104,0.4023436307907104,1.0,1.0,-2.611848831176758,0.7509183883666992,1.8609304428100584,0.1575574874877929,0.9163915514945984,0.9163915514945984,0.0,177.1571044921875,154.0,45790.40625,0.0,1802.6324462890625,1.0,280.5413513183594,283.5662536621094,297.0123291015625,301.99639892578125,293.1499938964844,293.1499938964844,280.25,34036.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793886780738831,1.0,0.0,0.0,3.619475841522217,3.6194992065429688,8.7414736071878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2919921875,0.0,1484.903564453125,1895.4371337890625,0.0,820.4285278320312,0.8968955278396606,1.0,0.0,3.0,1.0,0.0
17778840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840251684188843,0.2316121011972427,0.2134475857019424,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198643326759338,0.4044371843338012,0.3877744972705841,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8255835771560669,0.5206734538078308,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802214622497559,0.3480617702007293,0.3345944583415985,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5989990234375,0.1540962904691696,0.7190756797790527,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365943312644958,0.4023436307907104,0.4023436307907104,1.0,1.0,-2.611848831176758,0.7509183883666992,1.8609304428100584,0.1575574874877929,0.9163915514945984,0.9163915514945984,0.0,177.1571044921875,154.0,45790.40625,0.0,1802.6324462890625,1.0,280.5413513183594,283.5662536621094,297.0123291015625,301.99639892578125,293.1499938964844,293.1499938964844,280.25,34036.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793886780738831,1.0,0.0,0.0,3.619475841522217,3.6194992065429688,8.7414736071878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2919921875,0.0,1484.903564453125,1895.4371337890625,0.0,820.4285278320312,0.8968955278396606,1.0,0.0,3.0,1.0,0.0
17778900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6848387718200684,0.2302850633859634,0.2123380899429321,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8208889365196228,0.4024452567100525,0.3860093951225281,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8236749768257141,0.5162409543991089,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7813636064529419,0.3464593589305877,0.3331718146800995,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.5992764830589294,0.1529408544301986,0.7138410210609436,284.8471374511719,284.95001220703125,296.9808044433594,294.0403137207031,296.9844665527344,296.9854431152344,284.8413391113281,1.0,0.5327005386352539,0.4027621448040008,0.4027621448040008,1.0,1.0,-2.5950748920440674,0.7458489537239075,1.8492257595062256,0.1562582403421402,0.8141420483589172,0.8141420483589172,0.0,174.33448791503906,154.0,46198.2578125,0.0,1765.6177978515625,1.0,280.2986755371094,283.4170227050781,297.07476806640625,302.1859436035156,293.1499938964844,293.1499938964844,280.25,39628.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871112942695618,1.0,0.0,0.0,3.5474660396575928,3.547489643096924,8.397108786084573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.8896484375,0.0,1448.4443359375,1895.4371337890625,0.0,859.5581665039062,0.8820359706878662,1.0,0.0,3.0,1.0,0.0
17778960,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6856953501701355,0.2288412749767303,0.2109543830156326,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.822074294090271,0.4003209173679352,0.3839196562767029,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8219744563102722,0.5110805034637451,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7826653718948364,0.3447235226631164,0.3314531147480011,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5996556282043457,0.151710644364357,0.7079079151153564,284.8782043457031,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9835205078125,284.8816833496094,1.0,0.5281887650489807,0.4032686948776245,0.4032686948776245,1.0,1.0,-2.575510025024414,0.7399526238441467,1.835557460784912,0.1547354459762573,0.8033928275108337,0.8033928275108337,0.0,171.0750274658203,157.0,45456.09375,0.0,1723.1124267578125,1.0,280.2584228515625,283.4661560058594,297.0375366210937,302.0774841308594,293.1499938964844,293.1499938964844,280.54998779296875,41853.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878557562828064,1.0,0.0,0.0,3.3828542232513428,3.3828768730163574,7.635893553015194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.568359375,0.0,1296.359130859375,1895.4371337890625,0.0,863.4224243164062,0.8514312505722046,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.685477614402771,0.226756751537323,0.2088208943605423,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8221370577812195,0.3969696462154388,0.3804687857627868,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8206501007080078,0.5063627362251282,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828624248504639,0.3420190513134002,0.328635573387146,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5984997153282166,0.1496522128582,0.6977507472038269,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230482816696167,0.4042818248271942,0.4042818248271942,1.0,1.0,-2.547526359558105,0.7321823835372925,1.815343856811524,0.1529494673013687,0.8806770443916321,0.8806770443916321,0.0,167.77391052246094,160.0,44376.3203125,0.0,1669.2037353515625,1.0,280.5401611328125,283.5863647460937,296.93853759765625,301.8329162597656,293.1499938964844,293.1499938964844,280.8500061035156,34297.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571340024471283,1.0,0.0,0.0,3.481994867324829,3.4820168018341064,8.090019036899321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.80419921875,0.0,1342.0146484375,1895.4371337890625,0.0,781.4552001953125,0.8662921190261841,1.0,0.0,3.0,1.0,0.0
17779080,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.685477614402771,0.226756751537323,0.2088208943605423,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8221370577812195,0.3969696462154388,0.3804687857627868,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8206501007080078,0.5063627362251282,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828624248504639,0.3420190513134002,0.328635573387146,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5984997153282166,0.1496522128582,0.6977507472038269,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230482816696167,0.4042818248271942,0.4042818248271942,1.0,1.0,-2.547526359558105,0.7321823835372925,1.815343856811524,0.1529494673013687,0.8806770443916321,0.8806770443916321,0.0,167.77391052246094,160.0,44376.3203125,0.0,1669.2037353515625,1.0,280.5401611328125,283.5863647460937,296.93853759765625,301.8329162597656,293.1499938964844,293.1499938964844,280.8500061035156,34297.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571340024471283,1.0,0.0,0.0,3.481994867324829,3.4820168018341064,8.090019036899321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.80419921875,0.0,1342.0146484375,1895.4371337890625,0.0,781.4552001953125,0.8662921190261841,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6840027570724487,0.2248745411634445,0.2070909589529037,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8207133412361145,0.3938787877559662,0.3775059878826141,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.8190408945083618,0.5052138566970825,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.781524658203125,0.3395422101020813,0.3262521028518677,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5962027907371521,0.1477685868740081,0.6890711188316345,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0474853515625,1.0,0.5199273824691772,0.4052949249744415,0.4052949249744415,1.0,1.0,-2.5272104740142822,0.7271305322647095,1.8000799417495728,0.1523091942071914,0.9921629428863524,0.9921629428863524,0.0,166.52523803710938,163.0,43565.32421875,0.0,1635.6318359375,1.0,280.8409423828125,283.6753845214844,296.9276733398437,301.7508239746094,293.1499938964844,293.1499938964844,280.54998779296875,30939.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603399276733398,1.0,0.0,0.0,3.679233551025391,3.679256916046143,9.032500543071365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.2685546875,0.0,1527.7728271484375,1895.4371337890625,0.0,731.0647583007812,0.9081400036811828,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6840027570724487,0.2248745411634445,0.2070909589529037,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8207133412361145,0.3938787877559662,0.3775059878826141,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.8190408945083618,0.5052138566970825,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.781524658203125,0.3395422101020813,0.3262521028518677,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5962027907371521,0.1477685868740081,0.6890711188316345,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0474853515625,1.0,0.5199273824691772,0.4052949249744415,0.4052949249744415,1.0,1.0,-2.5272104740142822,0.7271305322647095,1.8000799417495728,0.1523091942071914,0.9921629428863524,0.9921629428863524,0.0,166.52523803710938,163.0,43565.32421875,0.0,1635.6318359375,1.0,280.8409423828125,283.6753845214844,296.9276733398437,301.7508239746094,293.1499938964844,293.1499938964844,280.54998779296875,30939.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603399276733398,1.0,0.0,0.0,3.679233551025391,3.679256916046143,9.032500543071365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.2685546875,0.0,1527.7728271484375,1895.4371337890625,0.0,731.0647583007812,0.9081400036811828,1.0,0.0,3.0,1.0,0.0
17779260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6801782846450806,0.2219647169113159,0.2048002332448959,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8170308470726013,0.3896218836307525,0.3738791048526764,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8138912916183472,0.507563591003418,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7778759002685547,0.3360437750816345,0.3232982754707336,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919485688209534,0.1453847140073776,0.6793575882911682,284.8656311035156,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.983154296875,284.867919921875,1.0,0.5180290937423706,0.4064726233482361,0.4064726233482361,1.0,1.0,-2.507706642150879,0.7226867079734802,1.785019874572754,0.1521905809640884,0.8470785021781921,0.8470785021781921,0.0,167.04844665527344,166.0,43980.77734375,0.0,1611.1739501953125,1.0,280.5576171875,283.4913330078125,296.9818420410156,301.9223937988281,293.1499938964844,293.1499938964844,280.8500061035156,39420.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762069225311279,1.0,0.0,0.0,3.578855037689209,3.578878879547119,8.546366530026717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.59912109375,0.0,1480.54052734375,1895.4371337890625,0.0,804.8046264648438,0.8914869427680969,1.0,0.0,3.0,1.0,0.0
17779320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6801782846450806,0.2219647169113159,0.2048002332448959,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8170308470726013,0.3896218836307525,0.3738791048526764,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8138912916183472,0.507563591003418,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7778759002685547,0.3360437750816345,0.3232982754707336,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919485688209534,0.1453847140073776,0.6793575882911682,284.8656311035156,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.983154296875,284.867919921875,1.0,0.5180290937423706,0.4064726233482361,0.4064726233482361,1.0,1.0,-2.507706642150879,0.7226867079734802,1.785019874572754,0.1521905809640884,0.8470785021781921,0.8470785021781921,0.0,167.04844665527344,166.0,43980.77734375,0.0,1611.1739501953125,1.0,280.5576171875,283.4913330078125,296.9818420410156,301.9223937988281,293.1499938964844,293.1499938964844,280.8500061035156,39420.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762069225311279,1.0,0.0,0.0,3.578855037689209,3.578878879547119,8.546366530026717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.59912109375,0.0,1480.54052734375,1895.4371337890625,0.0,804.8046264648438,0.8914869427680969,1.0,0.0,3.0,1.0,0.0
17779380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757457256317139,0.2196525633335113,0.2025866955518722,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.812569797039032,0.386028915643692,0.3703270554542541,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8086984753608704,0.5114226341247559,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.773495078086853,0.3330838978290558,0.3203750550746918,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5868107676506042,0.1431453973054886,0.6692661643028259,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9917907714844,1.0,0.5168681144714355,0.4076503217220306,0.4076503217220306,1.0,1.0,-2.489774942398072,0.718794584274292,1.7709803581237793,0.1521919071674347,0.9422585368156432,0.9422585368156432,0.0,168.3853759765625,154.0,42979.5,0.0,1592.5810546875,1.0,280.841796875,283.6344909667969,296.8702697753906,301.6793212890625,293.1499938964844,293.1499938964844,280.54998779296875,33489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625837445259094,1.0,0.0,0.0,3.679909706115722,3.679933547973633,9.035820767167024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.921875,0.0,1547.7642822265625,1895.4371337890625,0.0,741.0806884765625,0.9101856350898744,1.0,0.0,3.0,1.0,0.0
17779440,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757457256317139,0.2196525633335113,0.2025866955518722,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.812569797039032,0.386028915643692,0.3703270554542541,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8086984753608704,0.5114226341247559,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.773495078086853,0.3330838978290558,0.3203750550746918,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5868107676506042,0.1431453973054886,0.6692661643028259,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9917907714844,1.0,0.5168681144714355,0.4076503217220306,0.4076503217220306,1.0,1.0,-2.489774942398072,0.718794584274292,1.7709803581237793,0.1521919071674347,0.9422585368156432,0.9422585368156432,0.0,168.3853759765625,154.0,42979.5,0.0,1592.5810546875,1.0,280.841796875,283.6344909667969,296.8702697753906,301.6793212890625,293.1499938964844,293.1499938964844,280.54998779296875,33489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625837445259094,1.0,0.0,0.0,3.679909706115722,3.679933547973633,9.035820767167024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.921875,0.0,1547.7642822265625,1895.4371337890625,0.0,741.0806884765625,0.9101856350898744,1.0,0.0,3.0,1.0,0.0
17779500,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6750022172927856,0.218292161822319,0.2015057802200317,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8119170069694519,0.3840009868144989,0.3685852587223053,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8054793477058411,0.510280430316925,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7729008197784424,0.3313963711261749,0.3189331889152527,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5855413675308228,0.1419257670640945,0.6640827655792236,284.84698486328125,284.95001220703125,296.71783447265625,293.8979797363281,296.90460205078125,296.9804077148437,284.8385009765625,1.0,0.5144159197807312,0.4082391560077667,0.4082391560077667,1.0,1.0,-2.477064371109009,0.7154600024223328,1.7616043090820312,0.1518236845731735,0.8372964262962341,0.8372964262962341,0.0,167.40682983398438,154.0,43557.5,0.0,1571.3804931640625,1.0,280.59698486328125,283.4721984863281,296.9386291503906,301.8800048828125,293.1499938964844,293.1499938964844,280.54998779296875,38480.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709523558616638,1.0,0.0,0.0,3.6324622631073,3.632486581802368,8.804313438304234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.43310546875,0.0,1532.216796875,1895.4371337890625,0.0,779.6236572265625,0.9002588391304016,1.0,0.0,3.0,1.0,0.0
17779560,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.674614429473877,0.2167758345603943,0.2001218944787979,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8118067979812622,0.3818061649799347,0.3664966821670532,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8022649884223938,0.5076010227203369,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7728237509727478,0.3295332491397857,0.3171648383140564,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.5846478343009949,0.1405991911888122,0.6580291986465454,284.86309814453125,284.95001220703125,296.6947937011719,293.8865051269531,296.8960876464844,296.9778137207031,284.8676147460937,1.0,0.5110805630683899,0.4087821841239929,0.4087821841239929,1.0,1.0,-2.4602808952331543,0.7105458378791809,1.7497352361679075,0.1506933718919754,0.8130881786346436,0.8130881786346436,0.0,165.53118896484375,142.0,42870.83984375,0.0,1541.2255859375,1.0,280.5577392578125,283.5118713378906,296.9068298339844,301.7838134765625,293.1499938964844,293.1499938964844,280.8500061035156,42011.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724546313285828,1.0,0.0,0.0,3.462092876434326,3.462116003036499,7.997803095349809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.29541015625,0.0,1376.653076171875,1895.4371337890625,0.0,786.74462890625,0.8684813380241394,1.0,0.0,3.0,1.0,0.0
17779620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765526533126831,0.2145890444517135,0.1977816224098205,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143647909164429,0.3783147037029266,0.3628042936325073,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.799127995967865,0.4976113438606262,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754205465316772,0.3266094923019409,0.3140211403369903,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851365923881531,0.1383396983146667,0.6464536786079407,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.97625732421875,1.0,0.5024570822715759,0.4098682701587677,0.4098682701587677,1.0,1.0,-2.4233503341674805,0.6994485259056091,1.723901629447937,0.1478164196014404,0.895408034324646,0.895408034324646,0.0,159.4340057373047,145.0,41660.375,0.0,1467.959228515625,1.0,280.8407897949219,283.6439208984375,296.80743408203125,301.5370483398437,293.1499938964844,293.1499938964844,281.1499938964844,34356.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550713539123535,1.0,0.0,0.0,3.553219556808472,3.553242444992065,8.424369752901839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.2568359375,0.0,1416.165771484375,1895.4371337890625,0.0,708.064208984375,0.8822311758995056,1.0,0.0,3.0,1.0,0.0
17779680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765526533126831,0.2145890444517135,0.1977816224098205,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143647909164429,0.3783147037029266,0.3628042936325073,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.799127995967865,0.4976113438606262,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754205465316772,0.3266094923019409,0.3140211403369903,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851365923881531,0.1383396983146667,0.6464536786079407,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.97625732421875,1.0,0.5024570822715759,0.4098682701587677,0.4098682701587677,1.0,1.0,-2.4233503341674805,0.6994485259056091,1.723901629447937,0.1478164196014404,0.895408034324646,0.895408034324646,0.0,159.4340057373047,145.0,41660.375,0.0,1467.959228515625,1.0,280.8407897949219,283.6439208984375,296.80743408203125,301.5370483398437,293.1499938964844,293.1499938964844,281.1499938964844,34356.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550713539123535,1.0,0.0,0.0,3.553219556808472,3.553242444992065,8.424369752901839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.2568359375,0.0,1416.165771484375,1895.4371337890625,0.0,708.064208984375,0.8822311758995056,1.0,0.0,3.0,1.0,0.0
17779740,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6769158840179443,0.212699219584465,0.1959422975778579,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8149181008338928,0.3751200735569,0.3596486151218414,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7976905703544617,0.4922368824481964,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760818004608154,0.3240083158016205,0.311411440372467,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5842022895812988,0.136376142501831,0.6368757486343384,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.06103515625,1.0,0.4972312152385711,0.4109543263912201,0.4109543263912201,1.0,1.0,-2.396237850189209,0.691895604133606,1.704342246055603,0.1461270153522491,1.0,1.0,0.0,155.968994140625,148.0,40685.79296875,0.0,1419.520263671875,1.0,281.1421203613281,283.7503967285156,296.8006286621094,301.4472045898437,293.1499938964844,293.1499938964844,280.8500061035156,31394.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418246388435364,1.0,0.0,0.0,3.7334415912628174,3.733465671539306,9.300622423324968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.67822265625,0.0,1592.751953125,1895.4371337890625,0.0,653.336669921875,0.9205074310302734,1.0,0.0,3.0,1.0,0.0
17779800,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6769158840179443,0.212699219584465,0.1959422975778579,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8149181008338928,0.3751200735569,0.3596486151218414,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7976905703544617,0.4922368824481964,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760818004608154,0.3240083158016205,0.311411440372467,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5842022895812988,0.136376142501831,0.6368757486343384,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.06103515625,1.0,0.4972312152385711,0.4109543263912201,0.4109543263912201,1.0,1.0,-2.396237850189209,0.691895604133606,1.704342246055603,0.1461270153522491,1.0,1.0,0.0,155.968994140625,148.0,40685.79296875,0.0,1419.520263671875,1.0,281.1421203613281,283.7503967285156,296.8006286621094,301.4472045898437,293.1499938964844,293.1499938964844,280.8500061035156,31394.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418246388435364,1.0,0.0,0.0,3.7334415912628174,3.733465671539306,9.300622423324968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.67822265625,0.0,1592.751953125,1895.4371337890625,0.0,653.336669921875,0.9205074310302734,1.0,0.0,3.0,1.0,0.0
17779860,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743422746658325,0.2098384350538253,0.193652719259262,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124685883522034,0.370850533246994,0.3559475541114807,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7930718660354614,0.4917537569999695,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737416625022888,0.3204330205917358,0.308344304561615,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807890295982361,0.1339960694313049,0.6268918514251709,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616638183594,1.0,0.493910402059555,0.4124265015125274,0.4124265015125274,1.0,1.0,-2.3727834224700928,0.6864103078842163,1.6863731145858765,0.1458716988563537,0.8596466183662415,0.8596466183662415,0.0,155.0085906982422,151.0,41120.4765625,0.0,1386.5882568359375,1.0,280.8572998046875,283.5474853515625,296.87579345703125,301.6366577148437,293.1499938964844,293.1499938964844,281.1499938964844,39286.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575960278511047,1.0,0.0,0.0,3.6493477821350098,3.649372339248657,8.886357818482793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.43408203125,0.0,1557.0250244140625,1895.4371337890625,0.0,718.996337890625,0.906887412071228,1.0,0.0,3.0,1.0,0.0
17779920,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743422746658325,0.2098384350538253,0.193652719259262,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124685883522034,0.370850533246994,0.3559475541114807,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7930718660354614,0.4917537569999695,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737416625022888,0.3204330205917358,0.308344304561615,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807890295982361,0.1339960694313049,0.6268918514251709,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616638183594,1.0,0.493910402059555,0.4124265015125274,0.4124265015125274,1.0,1.0,-2.3727834224700928,0.6864103078842163,1.6863731145858765,0.1458716988563537,0.8596466183662415,0.8596466183662415,0.0,155.0085906982422,151.0,41120.4765625,0.0,1386.5882568359375,1.0,280.8572998046875,283.5474853515625,296.87579345703125,301.6366577148437,293.1499938964844,293.1499938964844,281.1499938964844,39286.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575960278511047,1.0,0.0,0.0,3.6493477821350098,3.649372339248657,8.886357818482793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.43408203125,0.0,1557.0250244140625,1895.4371337890625,0.0,718.996337890625,0.906887412071228,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705659031867981,0.2075143903493881,0.1913849711418151,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8086300492286682,0.3672217130661011,0.3523117005825043,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.788270115852356,0.4938097298145294,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700250744819641,0.3173357546329498,0.3052425384521484,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759520530700684,0.1317274272441864,0.6164870858192444,285.00164794921875,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918025434017181,0.4138986766338348,0.4138986766338348,1.0,1.0,-2.351930618286133,0.6818580627441406,1.6700724363327026,0.1459064036607742,0.9634962677955629,0.9634962677955629,0.0,155.35882568359375,154.0,40075.85546875,0.0,1362.5780029296875,1.0,281.1430969238281,283.7035522460937,296.7711181640625,301.4005432128906,293.1499938964844,293.1499938964844,280.8500061035156,33382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542647659778595,1.0,0.0,0.0,3.7439026832580566,3.743927001953125,9.352815482088772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.861328125,0.0,1620.0828857421875,1895.4371337890625,0.0,656.6111450195312,0.9243535399436952,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705659031867981,0.2075143903493881,0.1913849711418151,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8086300492286682,0.3672217130661011,0.3523117005825043,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.788270115852356,0.4938097298145294,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700250744819641,0.3173357546329498,0.3052425384521484,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759520530700684,0.1317274272441864,0.6164870858192444,285.00164794921875,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918025434017181,0.4138986766338348,0.4138986766338348,1.0,1.0,-2.351930618286133,0.6818580627441406,1.6700724363327026,0.1459064036607742,0.9634962677955629,0.9634962677955629,0.0,155.35882568359375,154.0,40075.85546875,0.0,1362.5780029296875,1.0,281.1430969238281,283.7035522460937,296.7711181640625,301.4005432128906,293.1499938964844,293.1499938964844,280.8500061035156,33382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542647659778595,1.0,0.0,0.0,3.7439026832580566,3.743927001953125,9.352815482088772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.861328125,0.0,1620.0828857421875,1895.4371337890625,0.0,656.6111450195312,0.9243535399436952,1.0,0.0,3.0,1.0,0.0
17780100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685812473297119,0.2061800062656402,0.1903715878725052,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064768314361572,0.3651999235153198,0.3506271243095398,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7850084900856018,0.4953681826591491,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7680057883262634,0.3156244456768036,0.3038183450698852,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5733575820922852,0.1305163204669952,0.6115548610687256,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8427429199219,296.9753112792969,284.8400573730469,1.0,0.4911192059516907,0.4146347641944885,0.4146347641944885,1.0,1.0,-2.3429269790649414,0.6800822019577026,1.6628447771072388,0.1461569964885711,0.8575533032417297,0.8575533032417297,0.0,155.8404998779297,154.0,40756.78515625,0.0,1353.628662109375,1.0,280.8955383300781,283.5340881347656,296.85174560546875,301.6131591796875,293.1499938964844,293.1499938964844,280.8500061035156,37896.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511866807937622,1.0,0.0,0.0,3.7073256969451904,3.707350730895996,9.17095974273252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.00341796875,0.0,1612.297607421875,1895.4371337890625,0.0,691.5616455078125,0.916799783706665,1.0,0.0,3.0,1.0,0.0
17780160,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6659352779388428,0.2046570628881454,0.1890922933816909,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.803626537322998,0.362962394952774,0.3486197292804718,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.7810198664665222,0.4976660311222076,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.765388548374176,0.313727468252182,0.3021233975887298,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5701497197151184,0.1291773170232772,0.6059650182723999,284.8558044433594,284.95001220703125,296.5037841796875,293.8074951171875,296.8363952636719,296.97296142578125,284.861083984375,1.0,0.4905593693256378,0.4152859151363373,0.4152859151363373,1.0,1.0,-2.332988977432251,0.6777883768081665,1.655200719833374,0.1461014598608017,0.8251155018806458,0.8251155018806458,0.0,156.65780639648438,142.0,40224.2734375,0.0,1344.946044921875,1.0,280.8571472167969,283.5657958984375,296.8308410644531,301.5366516113281,293.1499938964844,293.1499938964844,281.1499938964844,41938.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532194972038269,1.0,0.0,0.0,3.541154861450196,3.541178703308105,8.367256896235631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.1201171875,0.0,1458.5155029296875,1895.4371337890625,0.0,700.1495361328125,0.8855181932449341,1.0,0.0,3.0,1.0,0.0
17780220,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650917530059814,0.2024177014827728,0.1868093460798263,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030497431755066,0.3593848347663879,0.3449452221393585,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753448486328125,0.4934546053409576,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648950219154358,0.3106875419616699,0.2989867925643921,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.567686915397644,0.126800924539566,0.5945035815238953,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846406877040863,0.4165881872177124,0.4165881872177124,1.0,1.0,-2.303248405456543,0.6695117354393005,1.6337366104125977,0.1446017771959304,0.9242048263549804,0.9242048263549804,0.0,153.7246551513672,130.0,39143.1484375,0.0,1298.1610107421875,1.0,281.1414794921875,283.7132873535156,296.7433166503906,301.3136291503906,293.1499938964844,293.1499938964844,280.8500061035156,33904.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358750224113464,1.0,0.0,0.0,3.6395015716552734,3.639525175094605,8.838470648697694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.4599609375,0.0,1505.8868408203125,1895.4371337890625,0.0,630.1458129882812,0.9013400077819824,1.0,0.0,3.0,1.0,0.0
17780280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650917530059814,0.2024177014827728,0.1868093460798263,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030497431755066,0.3593848347663879,0.3449452221393585,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753448486328125,0.4934546053409576,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648950219154358,0.3106875419616699,0.2989867925643921,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.567686915397644,0.126800924539566,0.5945035815238953,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846406877040863,0.4165881872177124,0.4165881872177124,1.0,1.0,-2.303248405456543,0.6695117354393005,1.6337366104125977,0.1446017771959304,0.9242048263549804,0.9242048263549804,0.0,153.7246551513672,130.0,39143.1484375,0.0,1298.1610107421875,1.0,281.1414794921875,283.7132873535156,296.7433166503906,301.3136291503906,293.1499938964844,293.1499938964844,280.8500061035156,33904.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358750224113464,1.0,0.0,0.0,3.6395015716552734,3.639525175094605,8.838470648697694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.4599609375,0.0,1505.8868408203125,1895.4371337890625,0.0,630.1458129882812,0.9013400077819824,1.0,0.0,3.0,1.0,0.0
