time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666662693023682,0.0,0.1843107044696808,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054553866386414,0.0,0.3409937024116516,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835549890995025,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.7671437859535217,0.0,0.2955791056156158,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676597952842712,0.0,0.5825086236000061,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686584472656,284.8687744140625,0.0,0.0,0.4178904891014099,0.4178904891014099,1.0,1.0,-2.2651147842407227,0.6580986380577087,1.6070162057876587,0.1418022662401199,0.0,0.0,0.0,147.86337280273438,60.0,38864.26171875,0.0,1231.5328369140625,0.0,280.8581237792969,283.6007385253906,296.8092956542969,301.4352111816406,293.1499938964844,293.1499938964844,278.1499938964844,42938.16796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379873037338257,3.3798956871032715,7.622441557941784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.9635009765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666662693023682,0.0,0.1843107044696808,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054553866386414,0.0,0.3409937024116516,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835549890995025,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.7671437859535217,0.0,0.2955791056156158,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676597952842712,0.0,0.5825086236000061,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686584472656,284.8687744140625,0.0,0.0,0.4178904891014099,0.4178904891014099,1.0,1.0,-2.2651147842407227,0.6580986380577087,1.6070162057876587,0.1418022662401199,0.0,0.0,0.0,147.86337280273438,60.0,38864.26171875,0.0,1231.5328369140625,0.0,280.8581237792969,283.6007385253906,296.8092956542969,301.4352111816406,293.1499938964844,293.1499938964844,278.1499938964844,42938.16796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.379873037338257,3.3798956871032715,7.622441557941784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.9635009765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0018359657842665,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.4281031787395477,0.0,0.0019333757227286,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.4281031787395477,0.0,0.0014279870083555,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.1338614076375961,0.0,0.0019333733944222,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0091710090637207,285.6220397949219,294.1499938964844,296.4367980957031,293.7958374023437,296.2041931152344,296.7948913574219,283.8706970214844,0.0,0.0,0.3221129179000854,0.3221129179000854,1.0,1.0,-0.006254437379539,0.0028101201169192,0.0034443174954503,-0.0201614163815975,0.0,0.0,0.0,-0.0363020114600658,60.0,2029.755126953125,0.0,-2.609918374218978e-05,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,7.206108421087265e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8897592693478914e-14,3.891054890944012e-14,1.78525312201371e-19,4.2032536305691695e-12,4.2032427885474455e-12,1.0496789624399913e-17,0.0,0.0,-0.0,0.0,0.0,5.9280569887688635e-24,5.807636393399356e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.0007575080962851,297.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0013402176555246,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0020578324329108,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0011723701609298,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0025374630931764,285.6788635253906,294.1499938964844,296.4272155761719,293.7951965332031,296.2288818359375,296.7170104980469,283.4781188964844,0.0,0.0,0.2507342994213104,0.2507342994213104,1.0,1.0,-0.008038880303502,0.0022843310143798,0.0057545495219528,-0.0297665484249591,0.0,0.0,0.0,-0.0469350889325141,60.0,1095.85546875,0.0,-6.075573764974251e-06,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.358337082416139e-26,-6.382860322310614e-26,-7.103140792956766e-29,-5.928263346451298e-19,-5.92411606965511e-19,-4.1472629122358106e-22,0.0,0.0,-0.0,0.0,0.0,7.006492321624085e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.745333954924718e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001029097838909,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,7.657194510102272e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001028211991069,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004861406632699,285.8692321777344,294.1499938964844,296.4054260253906,293.7940979003906,295.3287658691406,295.7675476074219,283.236083984375,0.0,0.0,0.0835781022906303,0.0835781022906303,1.0,1.0,-0.0050794840790331,6.295194907579571e-05,0.0050165322609245,-0.0316081717610359,0.0,0.0,0.0,-0.0318883806467056,60.0,261.81414794921875,0.0,-7.363372134250312e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,6.740110373048937e-21,3.434772173985548e-21,3.305338199063389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,9.745333954924718e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001029097838909,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,7.657194510102272e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001028211991069,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004861406632699,285.8692321777344,294.1499938964844,296.4054260253906,293.7940979003906,295.3287658691406,295.7675476074219,283.236083984375,0.0,0.0,0.0835781022906303,0.0835781022906303,1.0,1.0,-0.0050794840790331,6.295194907579571e-05,0.0050165322609245,-0.0316081717610359,0.0,0.0,0.0,-0.0318883806467056,60.0,261.81414794921875,0.0,-7.363372134250312e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,6.740110373048937e-21,3.434772173985548e-21,3.305338199063389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.864453750196844e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,0.0001038829941535,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,7.673721120227128e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001038814007188,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,0.0004927369882352,285.8651733398437,294.1499938964844,296.3949279785156,293.7937316894531,295.3412170410156,295.80487060546875,283.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514024179428,2.3015665817638364e-08,0.0010513793677091,-0.0300722308456897,0.0,0.0,0.0,-0.0106855332851409,60.0,125.9145736694336,0.0,-7.534174528700532e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.831007748066355e-21,3.4165923758646374e-21,3.414414968304934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.851442882791162e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001037414040183,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,7.662362622795627e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001037412221194,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0004920975770801,285.8609619140625,294.1499938964844,296.3846435546875,293.7934875488281,295.3510131835937,295.9366149902344,283.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498083429411,1.1688730872094766e-08,0.0010497967014089,-0.0296653900295496,0.0,0.0,0.0,-0.0106070889160037,60.0,68.60008239746094,0.0,-7.51413367083842e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832519937623678e-21,3.4162894532770326e-21,3.4162304843466455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,9.82482742983848e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001034609813359,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.641624688403681e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0001034608430927,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004907684051431,285.8522033691406,294.1499938964844,296.3647155761719,293.79327392578125,295.3699951171875,296.1091003417969,283.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356352302982486e-08,0.0010469586122781,-0.0287973098456859,0.0,0.0,0.0,-0.0104426471516489,60.0,33.94758224487305,0.0,-7.47355457519916e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832563558476293e-21,3.416280567547796e-21,3.4162825870317135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,9.82482742983848e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0001034609813359,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.641624688403681e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0001034608430927,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004907684051431,285.8522033691406,294.1499938964844,296.3647155761719,293.79327392578125,295.3699951171875,296.1091003417969,283.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356352302982486e-08,0.0010469586122781,-0.0287973098456859,0.0,0.0,0.0,-0.0104426471516489,60.0,33.94758224487305,0.0,-7.47355457519916e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832563558476293e-21,3.416280567547796e-21,3.4162825870317135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.796742961043492e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001031652354868,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,7.61978080845438e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,0.0001031650972436,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0004893655423074,285.8430480957031,294.1499938964844,296.3456420898437,293.7934265136719,295.3882141113281,296.20263671875,283.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,27.88077163696289,0.0,-7.43086232546375e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561942889161e-21,3.4162809714445804e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.796742961043492e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001031652354868,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,7.61978080845438e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208801269531,0.0,0.0,0.0001031650972436,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0004893655423074,285.8430480957031,294.1499938964844,296.3456420898437,293.7934265136719,295.3882141113281,296.20263671875,283.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155986592605e-08,0.0010439642937853,-0.0278807282447814,0.0,0.0,0.0,-0.0102690421044826,60.0,27.88077163696289,0.0,-7.43086232546375e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561942889161e-21,3.4162809714445804e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.768048767000435e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001028630504151,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,7.597461808472872e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001028629194479,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004879322368651,285.8335266113281,294.1499938964844,296.3273620605469,293.7938537597656,295.4056701660156,296.2513732910156,283.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442219287157,0.0,0.0,0.0,-0.01009167637676,60.0,26.405811309814453,0.0,-7.38737071515061e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.4162809714445804e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.768048767000435e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001028630504151,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,7.597461808472872e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0001028629194479,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004879322368651,285.8335266113281,294.1499938964844,296.3273620605469,293.7938537597656,295.4056701660156,296.2513732910156,283.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442219287157,0.0,0.0,0.0,-0.01009167637676,60.0,26.405811309814453,0.0,-7.38737071515061e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.4162809714445804e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.739524102769792e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.000102562662505,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.575274503324181e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001025625315378,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0004865074006374,285.8236999511719,294.1499938964844,296.30975341796875,293.7945251464844,295.42242431640625,296.2747497558594,283.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.02927186773627e-08,0.001037863898091,-0.0260131955146789,0.0,0.0,0.0,-0.0099153611809015,60.0,25.42445182800293,0.0,-7.344262087372044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.739524102769792e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.000102562662505,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.575274503324181e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001025625315378,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0004865074006374,285.8236999511719,294.1499938964844,296.30975341796875,293.7945251464844,295.42242431640625,296.2747497558594,283.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378741426393,1.02927186773627e-08,0.001037863898091,-0.0260131955146789,0.0,0.0,0.0,-0.0099153611809015,60.0,25.42445182800293,0.0,-7.344262087372044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.72556517808698e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0001024156663333,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,7.564416591776535e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001024155353661,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0004858101310674,285.81866455078125,294.1499938964844,296.3012084960937,293.7948913574219,295.4305419921875,296.2801513671875,283.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118673898773524e-08,0.0010363756446167,-0.0255575664341449,0.0,0.0,0.0,-0.0098290797322988,60.0,25.115816116333008,0.0,-7.323212969367887e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.711871825857088e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.0001022714641294,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,7.553766045020893e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001022713331622,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0004851261619478,285.8135681152344,294.1499938964844,296.29278564453125,293.7953186035156,295.4384765625,296.2828674316406,283.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947943802046666e-09,0.0010349156800657,-0.0251105967909097,0.0,0.0,0.0,-0.0097444411367177,60.0,24.799678802490234,0.0,-7.302593729718866e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.68559179455042e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001019947085296,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,7.533324969699606e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001019945848383,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0004838134627789,285.80322265625,294.1499938964844,296.27642822265625,293.79620361328125,295.45391845703125,296.2831115722656,283.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526978254318,0.0,0.0,0.0,-0.0095819970592856,60.0,24.19855690002441,0.0,-7.263101053922584e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.68559179455042e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001019947085296,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,7.533324969699606e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001019945848383,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0004838134627789,285.80322265625,294.1499938964844,296.27642822265625,293.79620361328125,295.45391845703125,296.2831115722656,283.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526978254318,0.0,0.0,0.0,-0.0095819970592856,60.0,24.19855690002441,0.0,-7.263101053922584e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.661170770414174e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001017375325318,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.514328899560496e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001017374088405,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004825936048291,285.79266357421875,294.1499938964844,296.2605285644531,293.7971496582031,295.4687805175781,296.2779846191406,283.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.0,0.0,-0.0094310389831662,60.0,23.62665557861328,0.0,-7.226497444889901e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.661170770414174e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001017375325318,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,7.514328899560496e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,0.0001017374088405,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004825936048291,285.79266357421875,294.1499938964844,296.2605285644531,293.7971496582031,295.4687805175781,296.2779846191406,283.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.0,0.0,-0.0094310389831662,60.0,23.62665557861328,0.0,-7.226497444889901e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,9.638877236284316e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001015027592075,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.496988109778613e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0001015026355162,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0004814800049643,285.78192138671875,294.1499938964844,296.2451171875,293.7980041503906,295.4830627441406,296.26959228515625,283.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.083967208862305,0.0,-7.193160911356244e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,9.638877236284316e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001015027592075,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.496988109778613e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0001015026355162,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0004814800049643,285.78192138671875,294.1499938964844,296.2451171875,293.7980041503906,295.4830627441406,296.26959228515625,283.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.083967208862305,0.0,-7.193160911356244e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.618875628802924e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001012921202345,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.481429929612204e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001012919965432,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004804808995686,285.7710266113281,294.1499938964844,296.2300720214844,293.7987976074219,295.4967346191406,296.2592163085937,283.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.57253646850586,0.0,-7.163315274283377e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.618875628802924e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001012921202345,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,7.481429929612204e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001012919965432,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004804808995686,285.7710266113281,294.1499938964844,296.2300720214844,293.7987976074219,295.4967346191406,296.2592163085937,283.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.57253646850586,0.0,-7.163315274283377e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,9.609814878785984e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001011967033264,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,7.474382437067106e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001011965869111,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.000480028335005,285.7655029296875,294.1499938964844,296.22265625,293.7991027832031,295.5033264160156,296.2535400390625,283.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.021778492256999,0.0,0.0,0.0,-0.0091135567054152,60.0,22.329036712646484,0.0,-7.149815672846671e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.601253987057136e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0001011065469356,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,7.467723480658606e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0001011064305203,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,0.0004796007124241,285.75994873046875,294.1499938964844,296.21533203125,293.79937744140625,295.5097961425781,296.2476806640625,283.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,22.092891693115234,0.0,-7.137071378338079e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.58586751949042e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001009445113595,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,7.455755257979035e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001009443949442,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0004788321384694,285.7488098144531,294.1499938964844,296.2008361816406,293.7997436523437,295.5223999023437,296.2354736328125,284.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.64004898071289,0.0,-7.114191902246604e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.58586751949042e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001009445113595,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,7.455755257979035e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001009443949442,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0004788321384694,285.7488098144531,294.1499938964844,296.2008361816406,293.7997436523437,295.5223999023437,296.2354736328125,284.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.64004898071289,0.0,-7.114191902246604e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.572717681294308e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001008060280582,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,7.445525989169255e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001008059116429,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0004781752941198,285.7375793457031,294.1499938964844,296.1865234375,293.7998046875,295.5344543457031,296.222900390625,284.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,21.214948654174805,0.0,-7.094664766782445e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.572717681294308e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001008060280582,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,7.445525989169255e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001008059116429,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.0004781752941198,285.7375793457031,294.1499938964844,296.1865234375,293.7998046875,295.5344543457031,296.222900390625,284.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,21.214948654174805,0.0,-7.094664766782445e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.561616752762347e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001006891179713,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.436890882672742e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.000100689001556,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004776208370458,285.72625732421875,294.1499938964844,296.17236328125,293.79949951171875,295.5460510253906,296.2100524902344,284.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.81633377075196,0.0,-7.078198649423939e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.561616752762347e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001006891179713,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.436890882672742e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.000100689001556,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004776208370458,285.72625732421875,294.1499938964844,296.17236328125,293.79949951171875,295.5460510253906,296.2100524902344,284.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.81633377075196,0.0,-7.078198649423939e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.552355186315252e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001005915837595,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,7.429686957038939e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001005914673442,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0004771582025568,285.71490478515625,294.1499938964844,296.1582336425781,293.7987670898437,295.55718994140625,296.197021484375,284.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.44083595275879,0.0,-7.06447167431179e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.552355186315252e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001005915837595,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,7.429686957038939e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001005914673442,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0004771582025568,285.71490478515625,294.1499938964844,296.1582336425781,293.7987670898437,295.55718994140625,296.197021484375,284.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.44083595275879,0.0,-7.06447167431179e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.548369416734204e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.000100549601484,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,7.426585943903774e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001005494850687,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004769591032527,285.709228515625,294.1499938964844,296.1511535644531,293.7981872558594,295.5625915527344,296.1904602050781,284.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.26164436340332,0.0,-7.058566353634887e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.54477582126856e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001005117592285,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,7.423790520988405e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001005116500891,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004767796490341,285.7035217285156,294.1499938964844,296.14410400390625,293.7975158691406,295.5678405761719,296.183837890625,284.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863907747207577e-09,0.0010170948226004,-0.0196535140275955,0.0,0.0,0.0,-0.0087112933397293,60.0,20.088584899902344,0.0,-7.053244388544044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
