time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.538664744468406e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001004473961074,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,7.419036410283297e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001004472869681,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0004764744080603,285.69207763671875,294.1499938964844,296.1298828125,293.7956848144531,295.5780639648437,296.1705322265625,284.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.75860595703125,0.0,-7.044194916261405e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.538664744468406e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001004473961074,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,7.419036410283297e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001004472869681,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0004764744080603,285.69207763671875,294.1499938964844,296.1298828125,293.7956848144531,295.5780639648437,296.1705322265625,284.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.75860595703125,0.0,-7.044194916261405e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.533871343592182e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001003969082375,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,7.415306754410267e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001003967990982,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0004762349417433,285.6806640625,294.1499938964844,296.11553955078125,293.7932434082031,295.5877990722656,296.1570129394531,284.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727680717550811e-09,0.0010159298544749,-0.0192967373877763,0.0,0.0,0.0,-0.0086437594145536,60.0,19.450319290161133,0.0,-7.037095883788427e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.533871343592182e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001003969082375,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,7.415306754410267e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001003967990982,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0004762349417433,285.6806640625,294.1499938964844,296.11553955078125,293.7932434082031,295.5877990722656,296.1570129394531,284.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727680717550811e-09,0.0010159298544749,-0.0192967373877763,0.0,0.0,0.0,-0.0086437594145536,60.0,19.450319290161133,0.0,-7.037095883788427e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.530199167784303e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001003582292469,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,7.412450213450938e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001003581201075,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0004760515585076,285.66925048828125,294.1499938964844,296.1009826660156,293.7900695800781,295.5970764160156,296.1433410644531,284.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.019176460802555,0.0,0.0,0.0,-0.0086209932342171,60.0,19.16085624694824,0.0,-7.031656679146181e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.530199167784303e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001003582292469,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,7.412450213450938e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001003581201075,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0004760515585076,285.66925048828125,294.1499938964844,296.1009826660156,293.7900695800781,295.5970764160156,296.1433410644531,284.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681757452360216e-09,0.0010155370691791,-0.019176460802555,0.0,0.0,0.0,-0.0086209932342171,60.0,19.16085624694824,0.0,-7.031656679146181e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,9.52751433942467e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001003299475996,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,7.410360558424145e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001003298384603,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0004759174480568,285.6578369140625,294.1499938964844,296.0861511230469,293.7861633300781,295.6059265136719,296.1294250488281,284.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,-0.0086043244227766,60.0,18.88851547241211,0.0,-7.027674797654981e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,9.52751433942467e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001003299475996,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,7.410360558424145e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0001003298384603,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0004759174480568,285.6578369140625,294.1499938964844,296.0861511230469,293.7861633300781,295.6059265136719,296.1294250488281,284.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,-0.0086043244227766,60.0,18.88851547241211,0.0,-7.027674797654981e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,9.526487701805308e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,0.0001003191355266,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.409562385873869e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001003190263872,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0004758661962114,285.65216064453125,294.1499938964844,296.07861328125,293.78387451171875,295.6101989746094,296.12237548828125,284.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263088445754e-09,0.001015139510855,-0.0190546903759241,0.0,0.0,0.0,-0.008597943931818,60.0,18.75843811035156,0.0,-7.026151394029513e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.525653877062724e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001003103534458,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.408913370454684e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001003102443064,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.00047582454863,285.646484375,294.1499938964844,296.07098388671875,293.7814025878906,295.61431884765625,296.115234375,284.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.6320915222168,0.0,-7.02491149695561e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.524459892418236e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001002977733151,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.407983503071591e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001002976714516,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004757649439852,285.6351623535156,294.1499938964844,296.055419921875,293.7757263183594,295.622314453125,296.10076904296875,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.389875411987305,0.0,-7.023131587402531e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.524459892418236e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001002977733151,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.407983503071591e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001002976714516,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0004757649439852,285.6351623535156,294.1499938964844,296.055419921875,293.7757263183594,295.622314453125,296.10076904296875,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.389875411987305,0.0,-7.023131587402531e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.523812332190572e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001002909411909,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,7.407478551613167e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001002908393274,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004757325805258,285.6238708496094,294.1499938964844,296.0393981933594,293.76910400390625,295.6298522949219,296.0859069824219,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,18.167451858520508,0.0,-7.022156722769068e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.523812332190572e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001002909411909,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,7.407478551613167e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001002908393274,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004757325805258,285.6238708496094,294.1499938964844,296.0393981933594,293.76910400390625,295.6298522949219,296.0859069824219,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,18.167451858520508,0.0,-7.022156722769068e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.523760672891513e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001002903882181,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.407437806250528e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001002902863547,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0004757300484925,285.6126708984375,294.1499938964844,296.0228271484375,293.7614440917969,295.636962890625,296.0706481933594,284.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,18.000926971435547,0.0,-7.022062931127948e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.523760672891513e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001002903882181,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.407437806250528e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001002902863547,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0004757300484925,285.6126708984375,294.1499938964844,296.0228271484375,293.7614440917969,295.636962890625,296.0706481933594,284.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,18.000926971435547,0.0,-7.022062931127948e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.524352935841308e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001002966164378,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,7.407897646771744e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001002965218503,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0004757596470881,285.6015319824219,294.1499938964844,296.00567626953125,293.7526550292969,295.64361572265625,296.054931640625,284.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607941832077358e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.837146759033203,0.0,-7.02291771403907e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.524352935841308e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001002966164378,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,7.407897646771744e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001002965218503,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0004757596470881,285.6015319824219,294.1499938964844,296.00567626953125,293.7526550292969,295.64361572265625,296.054931640625,284.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607941832077358e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.837146759033203,0.0,-7.02291771403907e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.524837514618412e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001003017168841,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,7.408273813780397e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001003016150207,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0004757838323712,285.5959777832031,294.1499938964844,295.9968566894531,293.7478332519531,295.6468200683594,296.0469055175781,284.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613899732916707e-09,0.0010149567387998,-0.0189987365156412,0.0,0.0,0.0,-0.0085873520001769,60.0,17.759078979492188,0.0,-7.023622572432944e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,9.525438508717345e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0001003080469672,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,7.408741657854989e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001003079451038,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.000475813896628,285.5904541015625,294.1499938964844,295.98785400390625,293.74273681640625,295.64990234375,296.03875732421875,284.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150278685614,7.621317799078042e-09,0.0010150201851502,-0.0190181676298379,0.0,0.0,0.0,-0.008591029793024,60.0,17.682247161865234,0.0,-7.024500803254341e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.526782378088684e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001003221914288,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,7.409785757772624e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001003220895654,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0004758810391649,285.5794677734375,294.1499938964844,295.9693298339844,293.7315368652344,295.6557312011719,296.02197265625,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.63790897195804e-09,0.0010151620954275,-0.0190616194158792,0.0,0.0,0.0,-0.008599255234003,60.0,17.533029556274414,0.0,-7.026464743375983e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.526782378088684e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0001003221914288,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,7.409785757772624e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001003220895654,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0004758810391649,285.5794677734375,294.1499938964844,295.9693298339844,293.7315368652344,295.6557312011719,296.02197265625,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.63790897195804e-09,0.0010151620954275,-0.0190616194158792,0.0,0.0,0.0,-0.008599255234003,60.0,17.533029556274414,0.0,-7.026464743375983e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.528062219033018e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001003356592264,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.410780381178483e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001003355646389,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004759449802804,285.5685729980469,294.1499938964844,295.95001220703125,293.71905517578125,295.6611328125,296.00457763671875,284.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015304820612,7.653704336973988e-09,0.0010152971372008,-0.0191029906272888,0.0,0.0,0.0,-0.0086070857942104,60.0,17.388885498046875,0.0,-7.028334891856505e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.528062219033018e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001003356592264,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.410780381178483e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001003355646389,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004759449802804,285.5685729980469,294.1499938964844,295.95001220703125,293.71905517578125,295.6611328125,296.00457763671875,284.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015304820612,7.653704336973988e-09,0.0010152971372008,-0.0191029906272888,0.0,0.0,0.0,-0.0086070857942104,60.0,17.388885498046875,0.0,-7.028334891856505e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,9.529362432658672e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001003493380267,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.411790284095332e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001003492434392,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.00047600994003,285.5577697753906,294.1499938964844,295.93023681640625,293.7040710449219,295.6661071777344,295.9865417480469,284.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669753721017969e-09,0.0010154343908652,-0.0191450230777263,0.0,0.0,0.0,-0.0086150420829653,60.0,17.248044967651367,0.0,-7.030234883131925e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,9.529362432658672e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001003493380267,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.411790284095332e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001003492434392,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.00047600994003,285.5577697753906,294.1499938964844,295.93023681640625,293.7040710449219,295.6661071777344,295.9865417480469,284.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154420742765,7.669753721017969e-09,0.0010154343908652,-0.0191450230777263,0.0,0.0,0.0,-0.0086150420829653,60.0,17.248044967651367,0.0,-7.030234883131925e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.530968964099884e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001003662473522,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,7.413038838421926e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,0.0001003661527647,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.0004760902083944,285.5470886230469,294.1499938964844,295.910400390625,293.6855773925781,295.6706237792969,295.9679870605469,284.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611924231,7.68962227226666e-09,0.0010156042408198,-0.0191970597952604,0.0,0.0,0.0,-0.0086248917505145,60.0,17.108539581298828,0.0,-7.032588200672762e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.530968964099884e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001003662473522,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,7.413038838421926e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,0.0001003661527647,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.0004760902083944,285.5470886230469,294.1499938964844,295.910400390625,293.6855773925781,295.6706237792969,295.9679870605469,284.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611924231,7.68962227226666e-09,0.0010156042408198,-0.0191970597952604,0.0,0.0,0.0,-0.0086248917505145,60.0,17.108539581298828,0.0,-7.032588200672762e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.531861724099144e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,0.0001003756478894,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,7.413732964778319e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.000100375553302,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0004761348245665,285.54180908203125,294.1499938964844,295.90045166015625,293.67510986328125,295.6726989746094,295.95855712890625,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700673876342991e-09,0.0010156987700611,-0.0192260034382343,0.0,0.0,0.0,-0.0086303697898983,60.0,17.039018630981445,0.0,-7.033897020392035e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.532800322631374e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001003855359158,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,7.414462743327022e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0001003854413283,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0004761817399412,285.5365295410156,294.1499938964844,295.8905029296875,293.6638488769531,295.6746520996094,295.9490051269531,284.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712301908213703e-09,0.0010157981887459,-0.0192564595490694,0.0,0.0,0.0,-0.0086361346766352,60.0,16.969602584838867,0.0,-7.035274052213937e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.534780110698192e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001004063742584,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,7.416001608362421e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000100406279671,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0004762806347571,285.52606201171875,294.1499938964844,295.8705444335937,293.6390991210937,295.6782531738281,295.9297180175781,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482912302017,60.0,16.830814361572266,0.0,-7.03817946146046e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.534780110698192e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001004063742584,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,7.416001608362421e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000100406279671,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0004762806347571,285.52606201171875,294.1499938964844,295.8705444335937,293.6390991210937,295.6782531738281,295.9297180175781,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206798285245,0.0,0.0,0.0,-0.0086482912302017,60.0,16.830814361572266,0.0,-7.03817946146046e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.536826109979302e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001004279110929,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,7.417592132696882e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001004278165055,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0004763828474096,285.5157470703125,294.1499938964844,295.8505554199219,293.61163330078125,295.68145751953125,295.91021728515625,284.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762173126479865e-09,0.0010162246180698,-0.0193870719522237,0.0,0.0,0.0,-0.008660857565701,60.0,16.69193458557129,0.0,-7.041182925604518e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.536826109979302e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001004279110929,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,7.417592132696882e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001004278165055,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0004763828474096,285.5157470703125,294.1499938964844,295.8505554199219,293.61163330078125,295.68145751953125,295.91021728515625,284.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762173126479865e-09,0.0010162246180698,-0.0193870719522237,0.0,0.0,0.0,-0.008660857565701,60.0,16.69193458557129,0.0,-7.041182925604518e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.538855374557896e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0001004492733045,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.419170287903398e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.000100449185993,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.000476484245155,285.5055236816406,294.1499938964844,295.8305358886719,293.5816345214844,295.6842346191406,295.8905029296875,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787323674790514e-09,0.0010164397535845,-0.0194529425352811,0.0,0.0,0.0,-0.0086733261123299,60.0,16.552873611450195,0.0,-7.044164362923766e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,9.538855374557896e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0001004492733045,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.419170287903398e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.000100449185993,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.000476484245155,285.5055236816406,294.1499938964844,295.8305358886719,293.5816345214844,295.6842346191406,295.8905029296875,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787323674790514e-09,0.0010164397535845,-0.0194529425352811,0.0,0.0,0.0,-0.0086733261123299,60.0,16.552873611450195,0.0,-7.044164362923766e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,9.540793689666316e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0001004696823656,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,7.420677138725296e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001004695950541,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0004765810735989,285.4954833984375,294.1499938964844,295.8104553222656,293.5494384765625,295.68658447265625,295.8706359863281,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811338242902366e-09,0.0010166451102122,-0.0195158347487449,0.0,0.0,0.0,-0.0086852312088012,60.0,16.413787841796875,0.0,-7.047010797123221e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,9.540793689666316e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0001004696823656,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,7.420677138725296e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001004695950541,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0004765810735989,285.4954833984375,294.1499938964844,295.8104553222656,293.5494384765625,295.68658447265625,295.8706359863281,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811338242902366e-09,0.0010166451102122,-0.0195158347487449,0.0,0.0,0.0,-0.0086852312088012,60.0,16.413787841796875,0.0,-7.047010797123221e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.541709732729942e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001004793230094,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,7.421389454975724e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.000100479235698,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0004766268539242,285.4905090332031,294.1499938964844,295.8004150390625,293.5325622558594,295.68756103515625,295.86065673828125,284.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822683834035615e-09,0.0010167420841753,-0.0195455495268106,0.0,0.0,0.0,-0.0086908554658293,60.0,16.344295501708984,0.0,-7.048355854522016e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
