time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.54257120611146e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001004883888526,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,7.422058843076229e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001004883015411,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0004766698693856,285.4855651855469,294.1499938964844,295.79034423828125,293.5152282714844,295.6884765625,295.85064697265625,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168410371989,7.833345527785696e-09,0.0010168332373723,-0.0195734724402427,0.0,0.0,0.0,-0.0086961407214403,60.0,16.274829864501953,0.0,-7.049619910048932e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,9.544115891912952e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001005046506179,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,7.42325937608257e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001005045633064,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.000476747052744,285.47576904296875,294.1499938964844,295.7702331542969,293.47930908203125,295.6899719238281,295.83056640625,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004600726,7.852461791912901e-09,0.0010169966844841,-0.0196235366165637,0.0,0.0,0.0,-0.0087056178599596,60.0,16.135940551757812,0.0,-7.051887251918745e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,9.544115891912952e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001005046506179,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,7.42325937608257e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001005045633064,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.000476747052744,285.47576904296875,294.1499938964844,295.7702331542969,293.47930908203125,295.6899719238281,295.83056640625,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004600726,7.852461791912901e-09,0.0010169966844841,-0.0196235366165637,0.0,0.0,0.0,-0.0087056178599596,60.0,16.135940551757812,0.0,-7.051887251918745e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.545375360175969e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,0.0001005179074127,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,7.424238719977438e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001005178201012,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0004768099752254,285.4661560058594,294.1499938964844,295.7500915527344,293.4418640136719,295.6910705566406,295.8104553222656,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868021789647628e-09,0.001017129747197,-0.0196642875671386,0.0,0.0,0.0,-0.0087133320048451,60.0,15.997162818908691,0.0,-7.053732531403514e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.545375360175969e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,0.0001005179074127,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,7.424238719977438e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001005178201012,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,0.0004768099752254,285.4661560058594,294.1499938964844,295.7500915527344,293.4418640136719,295.6910705566406,295.8104553222656,284.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868021789647628e-09,0.001017129747197,-0.0196642875671386,0.0,0.0,0.0,-0.0087133320048451,60.0,15.997162818908691,0.0,-7.053732531403514e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,9.545907960273324e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0001005235099,299.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,7.424651994369924e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001005234298645,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,0.0004768366052303,285.4608459472656,294.1499938964844,295.7388000488281,293.4203491210937,295.69146728515625,295.7991638183594,284.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017193775624,7.874585428169212e-09,0.0010171858593821,-0.0196814779192209,0.0,0.0,0.0,-0.0087165851145982,60.0,15.919583320617676,0.0,-7.054511286241907e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.546296496409924e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001005275989882,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,7.424953946610913e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001005275116767,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0004768560174852,285.4566955566406,294.1499938964844,295.7299194335937,293.4031982421875,295.6917724609375,295.7903137207031,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172346374019,7.879364716245618e-09,0.0010172267211601,-0.0196939948946237,0.0,0.0,0.0,-0.0087189553305506,60.0,15.858640670776367,0.0,-7.055078299345041e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,9.546824003336952e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001005331505439,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,7.425363583024591e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001005330705083,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004768823855556,285.4473571777344,294.1499938964844,295.7097473144531,293.3635559082031,295.69207763671875,295.7701416015625,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885812891572641e-09,0.0010172819020226,-0.0197108834981918,0.0,0.0,0.0,-0.0087221516296267,60.0,15.72052001953125,0.0,-7.055842843328719e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,9.546824003336952e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001005331505439,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,7.425363583024591e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001005330705083,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0004768823855556,285.4473571777344,294.1499938964844,295.7097473144531,293.3635559082031,295.69207763671875,295.7701416015625,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885812891572641e-09,0.0010172819020226,-0.0197108834981918,0.0,0.0,0.0,-0.0087221516296267,60.0,15.72052001953125,0.0,-7.055842843328719e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,9.546846558805556e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001005333833745,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,7.425381045322865e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.000100533303339,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.000476883520605,285.4428100585937,294.1499938964844,295.6996459960937,293.3434143066406,295.6920471191406,295.7600402832031,284.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172916809096,7.886025166214951e-09,0.0010172837646678,-0.0197114385664463,0.0,0.0,0.0,-0.0087222568690776,60.0,15.65176486968994,0.0,-7.055868422867206e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.546775982016698e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0001005326339509,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.425325748044997e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0001005325539154,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,0.0004768799990415,285.4382629394531,294.1499938964844,295.6895446777344,293.3231506347656,295.6919250488281,295.7499389648437,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172831825911,7.885081032554808e-09,0.0010172753827646,-0.0197089668363332,0.0,0.0,0.0,-0.0087217874825,60.0,15.583279609680176,0.0,-7.055756157114956e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.546399087412284e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.000100528661278,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,7.425031799357384e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001005285812425,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0004768611688632,285.4292907714844,294.1499938964844,295.6693725585937,293.2822570800781,295.69146728515625,295.7297668457031,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172422043979,7.880260888271096e-09,0.001017234288156,-0.0196963418275117,0.0,0.0,0.0,-0.0087193986400961,60.0,15.446842193603516,0.0,-7.05518417021267e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,9.546399087412284e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.000100528661278,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,7.425031799357384e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001005285812425,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0004768611688632,285.4292907714844,294.1499938964844,295.6693725585937,293.2822570800781,295.69146728515625,295.7297668457031,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172422043979,7.880260888271096e-09,0.001017234288156,-0.0196963418275117,0.0,0.0,0.0,-0.0087193986400961,60.0,15.446842193603516,0.0,-7.05518417021267e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,9.545408829580992e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001005182275548,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,7.424260547850281e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001005181475193,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004768117214553,285.42047119140625,294.1499938964844,295.649169921875,293.2411499023437,295.69061279296875,295.7096252441406,284.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867797968685863e-09,0.0010171277681365,-0.0196637008339166,0.0,0.0,0.0,-0.0087132202461361,60.0,15.311453819274902,0.0,-7.053706241322288e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,9.545408829580992e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001005182275548,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,7.424260547850281e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001005181475193,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004768117214553,285.42047119140625,294.1499938964844,295.649169921875,293.2411499023437,295.69061279296875,295.7096252441406,284.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867797968685863e-09,0.0010171277681365,-0.0196637008339166,0.0,0.0,0.0,-0.0087132202461361,60.0,15.311453819274902,0.0,-7.053706241322288e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,9.543849591864272e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001005017984425,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,7.423047645715997e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001005017256829,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0004767338687088,285.4118347167969,294.1499938964844,295.6289978027344,293.2000427246094,295.6893920898437,295.6895446777344,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848245608954585e-09,0.0010169605957344,-0.0196124967187643,0.0,0.0,0.0,-0.0087035279721021,60.0,15.177461624145508,0.0,-7.051387029832767e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,9.543849591864272e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001005017984425,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,7.423047645715997e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001005017256829,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0004767338687088,285.4118347167969,294.1499938964844,295.6289978027344,293.2000427246094,295.6893920898437,295.6895446777344,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848245608954585e-09,0.0010169605957344,-0.0196124967187643,0.0,0.0,0.0,-0.0087035279721021,60.0,15.177461624145508,0.0,-7.051387029832767e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,9.541714825900272e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001004793157335,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.421386544592679e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001004792429739,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0004766272613778,285.40338134765625,294.1499938964844,295.6088256835937,293.1591796875,295.68780517578125,295.6694641113281,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167398722842,7.821530090268425e-09,0.0010167320724576,-0.0195425283163785,0.0,0.0,0.0,-0.0086902827024459,60.0,15.045161247253418,0.0,-7.04821943031675e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,9.541714825900272e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001004793157335,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.421386544592679e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001004792429739,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0004766272613778,285.40338134765625,294.1499938964844,295.6088256835937,293.1591796875,295.68780517578125,295.6694641113281,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167398722842,7.821530090268425e-09,0.0010167320724576,-0.0195425283163785,0.0,0.0,0.0,-0.0086902827024459,60.0,15.045161247253418,0.0,-7.04821943031675e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.54037022893317e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.000100465149444,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,7.420340261887759e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001004650766844,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0004765600897371,285.39923095703125,294.1499938964844,295.5987548828125,293.138916015625,295.6868591308594,295.6594543457031,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165955172851,7.804711543712983e-09,0.0010165877174586,-0.0194984804838895,0.0,0.0,0.0,-0.0086819427087903,60.0,14.979976654052734,0.0,-7.04622493685747e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,9.538930316921324e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001004499863483,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,7.419219764415175e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,0.0001004499135888,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004764881741721,285.3951416015625,294.1499938964844,295.58868408203125,293.11883544921875,295.6858215332031,295.64947509765625,284.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164411505684,7.78671260803776e-09,0.0010164333507418,-0.0194513425230979,0.0,0.0,0.0,-0.0086730178445577,60.0,14.915202140808104,0.0,-7.044091887564718e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.535749268252404e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001004164878395,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,7.416745211230591e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.000100416407804,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0004763292963616,285.3869934082031,294.1499938964844,295.56854248046875,293.07928466796875,295.6836242675781,295.6295166015625,284.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.746960406507242e-09,0.0010160942329093,-0.0193472299724817,0.0,0.0,0.0,-0.0086533147841691,60.0,14.786783218383787,0.0,-7.039380278683893e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,9.535749268252404e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001004164878395,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,7.416745211230591e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.000100416407804,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0004763292963616,285.3869934082031,294.1499938964844,295.56854248046875,293.07928466796875,295.6836242675781,295.6295166015625,284.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.746960406507242e-09,0.0010160942329093,-0.0193472299724817,0.0,0.0,0.0,-0.0086533147841691,60.0,14.786783218383787,0.0,-7.039380278683893e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.531834803055972e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0001003752549877,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,7.413700222969055e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001003751822281,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0004761337477248,285.3790588378906,294.1499938964844,295.5484619140625,293.04071044921875,295.6810302734375,295.6096496582031,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156838688999,7.698070625394848e-09,0.0010156761854887,-0.0192191861569881,0.0,0.0,0.0,-0.0086290780454874,60.0,14.661514282226562,0.0,-7.033588644844714e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.531834803055972e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0001003752549877,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,7.413700222969055e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001003751822281,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0004761337477248,285.3790588378906,294.1499938964844,295.5484619140625,293.04071044921875,295.6810302734375,295.6096496582031,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156838688999,7.698070625394848e-09,0.0010156761854887,-0.0192191861569881,0.0,0.0,0.0,-0.0086290780454874,60.0,14.661514282226562,0.0,-7.033588644844714e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.528870577923954e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001003440338536,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.411393744405359e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.000100343961094,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0004759856965392,285.37408447265625,294.1499938964844,295.5356140136719,293.0166931152344,295.67919921875,295.59698486328125,285.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153674520552,7.661060230645944e-09,0.0010153597686439,-0.0191222559660673,0.0,0.0,0.0,-0.0086107309907674,60.0,14.5826416015625,0.0,-7.02920530670781e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,9.52718619373627e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001003263023449,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.410084072034806e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001003262295853,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0004759015864692,285.37127685546875,294.1499938964844,295.52838134765625,293.0034484863281,295.6781921386719,295.58984375,285.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151884052902,7.640036159273222e-09,0.001015180721879,-0.0190671905875206,0.0,0.0,0.0,-0.0086003122851252,60.0,14.538275718688965,0.0,-7.026716275504441e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.522239997750148e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0001002742064883,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.406235818052664e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001002741337288,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0004756544949486,285.36358642578125,294.1499938964844,295.50836181640625,292.9676818847656,295.67510986328125,295.5700988769531,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.41742706298828,0.0,-7.019408343467148e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.522239997750148e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0001002742064883,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,7.406235818052664e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001002741337288,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0004756544949486,285.36358642578125,294.1499938964844,295.50836181640625,292.9676818847656,295.67510986328125,295.5700988769531,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054775983095,0.0,0.0,0.0,-0.0085697099566459,60.0,14.41742706298828,0.0,-7.019408343467148e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.51951151364483e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,0.0001002454737317,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,7.404113421216607e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001002454009721,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004755182308144,285.3598327636719,294.1499938964844,295.49835205078125,292.950439453125,295.6734619140625,295.5602722167969,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014367910102,7.544239011281206e-09,0.0010143604595214,-0.0188162922859191,0.0,0.0,0.0,-0.0085528157651424,60.0,14.359245300292969,0.0,-7.015380276698124e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.516688442090526e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001002157441689,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,7.401917537208647e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001002156714093,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.000475377193652,285.3561096191406,294.1499938964844,295.4883728027344,292.9336853027344,295.67169189453125,295.5504455566406,285.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.509005861550122e-09,0.0010140591766685,-0.0187240131199359,0.0,0.0,0.0,-0.0085353488102555,60.0,14.301795959472656,0.0,-7.011212943552891e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.51074543991126e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001001531563815,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,7.397294393740594e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001001530836219,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0004750803636852,285.3487854003906,294.1499938964844,295.4684143066406,292.9017028808594,295.6680603027344,295.5308837890625,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434853621646198e-09,0.0010134278563782,-0.0185297969728708,0.0,0.0,0.0,-0.0084986025467515,60.0,14.189020156860352,0.0,-7.002446267279083e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.51074543991126e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001001531563815,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,7.397294393740594e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001001530836219,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0004750803636852,285.3487854003906,294.1499938964844,295.4684143066406,292.9017028808594,295.6680603027344,295.5308837890625,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434853621646198e-09,0.0010134278563782,-0.0185297969728708,0.0,0.0,0.0,-0.0084986025467515,60.0,14.189020156860352,0.0,-7.002446267279083e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.504276385996492e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001000850243144,299.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.392262341454625e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001000849515548,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004747572238557,285.34161376953125,294.1499938964844,295.4485168457031,292.8720092773437,295.66412353515625,295.51141357421875,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354134190507011e-09,0.0010127371642738,-0.0183183792978525,0.0,0.0,0.0,-0.0084585836157202,60.0,14.081663131713867,0.0,-6.992910073222447e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.504276385996492e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001000850243144,299.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.392262341454625e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0001000849515548,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004747572238557,285.34161376953125,294.1499938964844,295.4485168457031,292.8720092773437,295.66412353515625,295.51141357421875,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354134190507011e-09,0.0010127371642738,-0.0183183792978525,0.0,0.0,0.0,-0.0084585836157202,60.0,14.081663131713867,0.0,-6.992910073222447e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.49741224758327e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001000127376755,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.386922516161576e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001000126649159,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.000474414351629,285.3345947265625,294.1499938964844,295.4286804199219,292.8448486328125,295.659912109375,295.4920654296875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268501356350043e-09,0.0010120051447302,-0.0180940926074981,0.0,0.0,0.0,-0.0084161330014467,60.0,13.979253768920898,0.0,-6.982800471178052e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.49741224758327e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001000127376755,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.386922516161576e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001000126649159,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.000474414351629,285.3345947265625,294.1499938964844,295.4286804199219,292.8448486328125,295.659912109375,295.4920654296875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268501356350043e-09,0.0010120051447302,-0.0180940926074981,0.0,0.0,0.0,-0.0084161330014467,60.0,13.979253768920898,0.0,-6.982800471178052e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.49016903177835e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.993645653594284e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.381288742180914e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.993639105232432e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0004740525910165,285.3277587890625,294.1499938964844,295.4089050292969,292.8204345703125,295.6554260253906,295.4728088378906,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178151850695258e-09,0.0010112324962392,-0.0178574472665786,0.0,0.0,0.0,-0.0083713429048657,60.0,13.882454872131348,0.0,-6.972141619598915e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,9.49016903177835e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.993645653594284e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.381288742180914e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.993639105232432e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0004740525910165,285.3277587890625,294.1499938964844,295.4089050292969,292.8204345703125,295.6554260253906,295.4728088378906,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178151850695258e-09,0.0010112324962392,-0.0178574472665786,0.0,0.0,0.0,-0.0083713429048657,60.0,13.882454872131348,0.0,-6.972141619598915e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
