time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,9.486448107054456e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.989727550419047e-05,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.378394366241992e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.989720274461432e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0004738667048513,285.3244323730469,294.1499938964844,295.3990478515625,292.8093566894531,295.653076171875,295.4632263183594,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108404094353,7.1317352023925196e-09,0.0010108333081007,-0.0177358724176883,0.0,0.0,0.0,-0.0083483206108212,60.0,13.836831092834473,0.0,-6.966669019448092e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,9.482639870839192e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.985716314986348e-05,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,7.375432323897257e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.985709766624495e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0004736764822155,285.3211364746094,294.1499938964844,295.3891906738281,292.799072265625,295.650634765625,295.45367431640625,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104341199621,7.0842305355256485e-09,0.0010104270186275,-0.0176114458590745,0.0,0.0,0.0,-0.0083247702568769,60.0,13.792642593383787,0.0,-6.961070653233038e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,9.47483495110646e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.977496665669604e-05,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.369360537268221e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,9.977490117307752e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004732866073027,285.3146057128906,294.1499938964844,295.3695678710937,292.7809753417969,295.6456604003906,295.43463134765625,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096038458868,6.9868781871207375e-09,0.0010095968609675,-0.01735645160079,0.0,0.0,0.0,-0.0082765202969312,60.0,13.707507133483888,0.0,-6.94960391456334e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,9.47483495110646e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.977496665669604e-05,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.369360537268221e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,9.977490117307752e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004732866073027,285.3146057128906,294.1499938964844,295.3695678710937,292.7809753417969,295.6456604003906,295.43463134765625,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096038458868,6.9868781871207375e-09,0.0010095968609675,-0.01735645160079,0.0,0.0,0.0,-0.0082765202969312,60.0,13.707507133483888,0.0,-6.94960391456334e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,9.46706350077875e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.969313396140932e-05,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.363316399278119e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.96930684777908e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0004728984495159,285.30828857421875,294.1499938964844,295.3500061035156,292.7663879394531,295.640380859375,295.4157409667969,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087732225656,6.889950832089653e-09,0.0010087663540616,-0.0171025693416595,0.0,0.0,0.0,-0.0082284603267908,60.0,13.630293846130373,0.0,-6.938196861483449e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,9.46706350077875e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.969313396140932e-05,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.363316399278119e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,9.96930684777908e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0004728984495159,285.30828857421875,294.1499938964844,295.3500061035156,292.7663879394531,295.640380859375,295.4157409667969,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087732225656,6.889950832089653e-09,0.0010087663540616,-0.0171025693416595,0.0,0.0,0.0,-0.0082284603267908,60.0,13.630293846130373,0.0,-6.938196861483449e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.460670844418928e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.962580952560528e-05,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,7.358343282248825e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.962574404198676e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004725791222881,285.3038330078125,294.1499938964844,295.3360900878906,292.75738525390625,295.6364440917969,295.4022521972656,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080916108563,6.810224828512901e-09,0.0010080847423523,-0.0168937388807535,0.0,0.0,0.0,-0.0081889377906918,60.0,13.577994346618652,0.0,-6.928821250085093e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,9.458180284127592e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.959957969840616e-05,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,7.356406422331929e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.959951421478765e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0004724547034129,285.3020935058594,294.1499938964844,295.3307800292969,292.7540283203125,295.6349182128906,295.39703369140625,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078260675072,6.779164340997568e-09,0.0010078193154186,-0.0168123785406351,0.0,0.0,0.0,-0.0081735402345657,60.0,13.557662010192873,0.0,-6.925169770966022e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.448035416426136e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.94927468127571e-05,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,7.348515646299347e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.949268132913858e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004719479766208,285.29608154296875,294.1499938964844,295.3121032714844,292.7424011230469,295.62921142578125,295.3786315917969,285.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067443363368,6.652669082285456e-09,0.0010067377006635,-0.0164810381829738,0.0,0.0,0.0,-0.0081108305603265,60.0,13.487981796264648,-0.0,-6.910310901275808e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.448035416426136e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.94927468127571e-05,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,7.348515646299347e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.949268132913858e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0004719479766208,285.29608154296875,294.1499938964844,295.3121032714844,292.7424011230469,295.62921142578125,295.3786315917969,285.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067443363368,6.652669082285456e-09,0.0010067377006635,-0.0164810381829738,0.0,0.0,0.0,-0.0081108305603265,60.0,13.487981796264648,-0.0,-6.910310901275808e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.442605369258672e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.943556506186724e-05,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,7.344291952904314e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.943549957824872e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0004716767580248,285.2931823730469,294.1499938964844,295.302978515625,292.7368469238281,295.6262512207031,295.36962890625,285.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006165286526,6.584961909084086e-09,0.0010061586508527,-0.0163036845624446,0.0,0.0,0.0,-0.0080772656947374,60.0,13.454137802124023,-0.0,-6.902364191319067e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.43710983847268e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.93776848190464e-05,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.34001660021022e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.93776266113855e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004714022215921,285.290283203125,294.1499938964844,295.2939453125,292.7314758300781,295.62322998046875,295.3607177734375,285.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055790189653,6.516437611736592e-09,0.0010055724997073,-0.0161241888999938,0.0,0.0,0.0,-0.0080432938411831,60.0,13.420770645141602,-0.0,-6.894326531892149e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.426032920600846e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.926103666657582e-05,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.331400411203504e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.926097118295728e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0004708488995674,285.2846069335937,294.1499938964844,295.2762756347656,292.72125244140625,295.6171264648437,295.34307861328125,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043981019407,6.3783249792948035e-09,0.0010043918155133,-0.0157624054700136,0.0,0.0,0.0,-0.0079748267307877,60.0,13.355031967163086,-0.0,-6.878140368371535e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.426032920600846e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.926103666657582e-05,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.331400411203504e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.926097118295728e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0004708488995674,285.2846069335937,294.1499938964844,295.2762756347656,292.72125244140625,295.6171264648437,295.34307861328125,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043981019407,6.3783249792948035e-09,0.0010043918155133,-0.0157624054700136,0.0,0.0,0.0,-0.0079748267307877,60.0,13.355031967163086,-0.0,-6.878140368371535e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.415108797838911e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.914598922478036e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.32290354790166e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.914593101711944e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004703032318502,285.2790832519531,294.1499938964844,295.2590637207031,292.71160888671875,295.6108093261719,295.3258972167969,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032333666458,6.242120598187739e-09,0.0010032270802184,-0.0154056139290332,0.0,0.0,0.0,-0.0079073039814829,60.0,13.291596412658691,-0.0,-6.862195789381077e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.415108797838911e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.914598922478036e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.32290354790166e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,9.914593101711944e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004703032318502,285.2790832519531,294.1499938964844,295.2590637207031,292.71160888671875,295.6108093261719,295.3258972167969,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032333666458,6.242120598187739e-09,0.0010032270802184,-0.0154056139290332,0.0,0.0,0.0,-0.0079073039814829,60.0,13.291596412658691,-0.0,-6.862195789381077e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.404848970007151e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.903794853016734e-05,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,7.314923277590424e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.90378830465488e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004697907424997,285.27374267578125,294.1499938964844,295.2422180175781,292.7025756835937,295.60430908203125,295.3091125488281,285.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021392954513,6.114193595863071e-09,0.0010021331254392,-0.0150705007836222,0.0,0.0,0.0,-0.0078438855707645,60.0,13.230804443359377,-0.0,-6.847237443707854e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.404848970007151e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.903794853016734e-05,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,7.314923277590424e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.90378830465488e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004697907424997,285.27374267578125,294.1499938964844,295.2422180175781,292.7025756835937,295.60430908203125,295.3091125488281,285.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021392954513,6.114193595863071e-09,0.0010021331254392,-0.0150705007836222,0.0,0.0,0.0,-0.0078438855707645,60.0,13.230804443359377,-0.0,-6.847237443707854e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.395669621881098e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.89412801573053e-05,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,7.307783380383626e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.89412219496444e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004693322698585,285.2685546875,294.1499938964844,295.2257385253906,292.694091796875,295.59765625,295.29266357421875,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011603590101,5.999736707451575e-09,0.0010011544218286,-0.0147706698626279,0.0,0.0,0.0,-0.0077871442772448,60.0,13.172978401184082,-0.0,-6.833867871591792e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.395669621881098e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.89412801573053e-05,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,7.307783380383626e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.89412219496444e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0004693322698585,285.2685546875,294.1499938964844,295.2257385253906,292.694091796875,295.59765625,295.29266357421875,285.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011603590101,5.999736707451575e-09,0.0010011544218286,-0.0147706698626279,0.0,0.0,0.0,-0.0077871442772448,60.0,13.172978401184082,-0.0,-6.833867871591792e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.391804633196445e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.890057845041156e-05,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,7.304776954697445e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.890051296679304e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004691391659434,285.2660522460937,294.1499938964844,295.2176208496094,292.6900329589844,295.59423828125,295.2845764160156,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007482487708,5.951529491454721e-09,0.0010007423115894,-0.0146443843841552,0.0,0.0,0.0,-0.0077632465399801,60.0,13.145700454711914,-0.0,-6.828240373124572e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.388192847836764e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.88625397440046e-05,299.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.301967707462609e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.88624815363437e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0004689587804023,285.2635803222656,294.1499938964844,295.2095947265625,292.6860656738281,295.5907897949219,295.27655029296875,285.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003639617934,5.9064877433456794e-09,0.001000358024612,-0.0145263904705643,0.0,0.0,0.0,-0.007740921806544,60.0,13.119040489196776,-0.0,-6.82298519905089e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.381949348608032e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.879679419100285e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.297111005755141e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.879673598334192e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004686469328589,285.2586975097656,294.1499938964844,295.1936950683594,292.67852783203125,295.58380126953125,295.2606201171875,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999696785584,5.828608706792693e-09,0.000999690964818,-0.014322374947369,0.0,0.0,0.0,-0.0077023077756166,60.0,13.067545890808104,-0.0,-6.813903041802405e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.381949348608032e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.879679419100285e-05,299.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.297111005755141e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.879673598334192e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004686469328589,285.2586975097656,294.1499938964844,295.1936950683594,292.67852783203125,295.58380126953125,295.2606201171875,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999696785584,5.828608706792693e-09,0.000999690964818,-0.014322374947369,0.0,0.0,0.0,-0.0077023077756166,60.0,13.067545890808104,-0.0,-6.813903041802405e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.378132381243633e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.875659452518448e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.294141687452793e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.875653631752356e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0004684562736656,285.2539978027344,294.1499938964844,295.17803955078125,292.6714172363281,295.5766906738281,295.244873046875,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992893319576,5.7809619313786714e-09,0.0009992835111916,-0.0141975553706288,0.0,0.0,0.0,-0.0076786871068179,60.0,13.02037239074707,-0.0,-6.808349439779704e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.378132381243633e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.875659452518448e-05,299.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,7.294141687452793e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.875653631752356e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0004684562736656,285.2539978027344,294.1499938964844,295.17803955078125,292.6714172363281,295.5766906738281,295.244873046875,285.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992893319576,5.7809619313786714e-09,0.0009992835111916,-0.0141975553706288,0.0,0.0,0.0,-0.0076786871068179,60.0,13.02037239074707,-0.0,-6.808349439779704e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.376779780723156e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.87423409242183e-05,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,7.293088856386021e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.874228271655738e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004683886945713,285.2503662109375,294.1499938964844,295.1656494140625,292.6659851074219,295.57086181640625,295.2323608398437,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991447441279,5.764036803412864e-09,0.0009991390397772,-0.0141532169654965,0.0,0.0,0.0,-0.0076702977530658,60.0,12.985678672790527,-0.0,-6.806376973145234e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,9.376447997055948e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.873884846456348e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.292831287486479e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.873879025690258e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0004683721344918,285.2494506835937,294.1499938964844,295.1625671386719,292.6646423339844,295.56939697265625,295.229248046875,285.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991090046241,5.7598859015683965e-09,0.0009991033002734,-0.0141423419117927,0.0,0.0,0.0,-0.0076682385988533,60.0,12.977005958557127,-0.0,-6.805893093542181e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.377235983265564e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.874714305624366e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.293443923117593e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.874709212454036e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004684115119744,285.2450561523437,294.1499938964844,295.1472473144531,292.6582336425781,295.5619812011719,295.213623046875,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769623889761988e-09,0.0009991865372285,-0.0141678536310791,0.0,0.0,0.0,-0.0076730661094188,60.0,12.93783950805664,-0.0,-6.80702783029119e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.377235983265564e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.874714305624366e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.293443923117593e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.874709212454036e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004684115119744,285.2450561523437,294.1499938964844,295.1472473144531,292.6582336425781,295.5619812011719,295.213623046875,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769623889761988e-09,0.0009991865372285,-0.0141678536310791,0.0,0.0,0.0,-0.0076730661094188,60.0,12.93783950805664,-0.0,-6.80702783029119e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.378790855407716e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,9.876351396087556e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.294652459677309e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.876346302917229e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004684891900978,285.2429504394531,294.1499938964844,295.1396484375,292.6551208496094,295.5581970214844,295.205810546875,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993582498282,5.788955537155971e-09,0.0009993525454774,-0.014218496158719,0.0,0.0,0.0,-0.0076826531440019,60.0,12.920199394226074,-0.0,-6.80928025076355e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.380750270793214e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.87841485766694e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.29617677279748e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.878409036900848e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,0.0004685870662797,285.2408142089844,294.1499938964844,295.1320495605469,292.652099609375,295.55438232421875,295.1979675292969,285.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995672153308,5.813325376635703e-09,0.0009995613945648,-0.0142823364585638,0.0,0.0,0.0,-0.0076947370544075,60.0,12.90320873260498,-0.0,-6.81212100062112e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.386212332174182e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.88416577456519e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.30042447685264e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.88416068139486e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004688599146902,285.2367248535156,294.1499938964844,295.1169128417969,292.6462097167969,295.5467224121094,295.1822204589844,285.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001464979723,5.8812945624708846e-09,0.0010001406772062,-0.0144603950902819,0.0,0.0,0.0,-0.0077284225262701,60.0,12.871788024902344,-0.0,-6.820046394295788e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.386212332174182e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.88416577456519e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.30042447685264e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.88416068139486e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004688599146902,285.2367248535156,294.1499938964844,295.1169128417969,292.6462097167969,295.5467224121094,295.1822204589844,285.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001464979723,5.8812945624708846e-09,0.0010001406772062,-0.0144603950902819,0.0,0.0,0.0,-0.0077284225262701,60.0,12.871788024902344,-0.0,-6.820046394295788e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.39395249588415e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.89231702988036e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.306443876586854e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.892311209114268e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004692465881817,285.23272705078125,294.1499938964844,295.1017761230469,292.6405334472656,295.53887939453125,295.1663513183594,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009704856202,5.977653927402571e-09,0.0010009644320234,-0.0147128216922283,0.0,0.0,0.0,-0.0077761909924447,60.0,12.84404182434082,-0.0,-6.831290022546457e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.39395249588415e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.89231702988036e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.306443876586854e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.892311209114268e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0004692465881817,285.23272705078125,294.1499938964844,295.1017761230469,292.6405334472656,295.53887939453125,295.1663513183594,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009704856202,5.977653927402571e-09,0.0010009644320234,-0.0147128216922283,0.0,0.0,0.0,-0.0077761909924447,60.0,12.84404182434082,-0.0,-6.831290022546457e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.403962758369744e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.902856982080266e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,7.314229151234031e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.902851888909936e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004697465919889,285.2289428710937,294.1499938964844,295.0866394042969,292.6350402832031,295.5309143066406,295.1503601074219,285.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020370827987,6.1022915609498796e-09,0.0010020309127867,-0.0150393238291144,0.0,0.0,0.0,-0.0078379828482866,60.0,12.820198059082031,-0.0,-6.845846201031236e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.403962758369744e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.902856982080266e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,7.314229151234031e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.902851888909936e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004697465919889,285.2289428710937,294.1499938964844,295.0866394042969,292.6350402832031,295.5309143066406,295.1503601074219,285.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020370827987,6.1022915609498796e-09,0.0010020309127867,-0.0150393238291144,0.0,0.0,0.0,-0.0078379828482866,60.0,12.820198059082031,-0.0,-6.845846201031236e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.41591351875104e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.915441478369758e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.32352418708615e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.915436385199428e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004703435697592,285.22528076171875,294.1499938964844,295.07147216796875,292.629638671875,295.5227966308594,295.1341552734375,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033097350969,6.251113404687203e-09,0.0010033035650849,-0.0154291717335581,0.0,0.0,0.0,-0.0079117603600025,60.0,12.799721717834473,-0.0,-6.863248103172738e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
