time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.41591351875104e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.915441478369758e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.32352418708615e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.915436385199428e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004703435697592,285.22528076171875,294.1499938964844,295.07147216796875,292.629638671875,295.5227966308594,295.1341552734375,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033097350969,6.251113404687203e-09,0.0010033035650849,-0.0154291717335581,0.0,0.0,0.0,-0.0079117603600025,60.0,12.799721717834473,-0.0,-6.863248103172738e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.422609582543372e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.922492608893664e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.328731589950621e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.922487515723331e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004706780600827,285.2235107421875,294.1499938964844,295.0638427734375,292.6269836425781,295.5186767578125,295.1259460449219,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040235938504,6.334500923799169e-09,0.001004017307423,-0.0156476087868213,0.0,0.0,0.0,-0.0079531027004122,60.0,12.790793418884276,-0.0,-6.873008118191137e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.429545025341211e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.92979621514678e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.334125984925777e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.929790394380689e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004710245120804,285.2217712402344,294.1499938964844,295.0561828613281,292.62432861328125,295.5145263671875,295.1177062988281,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004762481898,6.4208749428473774e-09,0.0010047560790553,-0.0158738642930984,0.0,0.0,0.0,-0.0079959230497479,60.0,12.782343864440918,-0.0,-6.88312482566289e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.44398416322656e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.94500078377314e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,7.345355697907507e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.944995690602808e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0004717457923106,285.2183837890625,294.1499938964844,295.0407409667969,292.6190795898437,295.5061340332031,295.1011047363281,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062984656542,6.6007022070380125e-09,0.0010062919463962,-0.016344916075468,0.0,0.0,0.0,-0.0080850617960095,60.0,12.766524314880373,-0.0,-6.904211602432042e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.44398416322656e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.94500078377314e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,7.345355697907507e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.944995690602808e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0004717457923106,285.2183837890625,294.1499938964844,295.0407409667969,292.6190795898437,295.5061340332031,295.1011047363281,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062984656542,6.6007022070380125e-09,0.0010062919463962,-0.016344916075468,0.0,0.0,0.0,-0.0080850617960095,60.0,12.766524314880373,-0.0,-6.904211602432042e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.459480497753248e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.96131930151023e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,7.357408321695402e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.9613142083399e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004725198668893,285.2151794433594,294.1499938964844,295.025146484375,292.61383056640625,295.4975891113281,295.0842590332031,285.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079499334096,6.793703377638849e-09,0.0010079430649057,-0.0168504640460014,0.0,0.0,0.0,-0.0081807449460029,60.0,12.75291633605957,-0.0,-6.926879336788262e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.459480497753248e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.96131930151023e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,7.357408321695402e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.9613142083399e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004725198668893,285.2151794433594,294.1499938964844,295.025146484375,292.61383056640625,295.4975891113281,295.0842590332031,285.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079499334096,6.793703377638849e-09,0.0010079430649057,-0.0168504640460014,0.0,0.0,0.0,-0.0081807449460029,60.0,12.75291633605957,-0.0,-6.926879336788262e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.473396494286136e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.975973080145196e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.3682313086465e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.975967986974864e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004732150118798,285.21246337890625,294.1499938964844,295.0111999511719,292.6091613769531,295.4898986816406,295.0692749023437,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094322497025,6.967022514459131e-09,0.0010094252647832,-0.0173044446855783,0.0,0.0,0.0,-0.0082666678354144,60.0,12.741954803466797,-0.0,-6.94726622896269e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.47529697441496e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.977973968489096e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.369709783233702e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,9.977969602914528e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004733099485747,285.21209716796875,294.1499938964844,295.0093078613281,292.6085205078125,295.4888610839844,295.0672302246094,285.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096345795318,6.9906920252549315e-09,0.0010096275946125,-0.0173664428293705,0.0,0.0,0.0,-0.0082784006372094,60.0,12.740460395812988,-0.0,-6.950052977572342e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.491050150245428e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.994562424253672e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.381961768260226e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.994558058679104e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004740968579426,285.2091979980469,294.1499938964844,294.9931945800781,292.6031188964844,295.47998046875,295.04998779296875,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186892414523527e-09,0.0010113051394,-0.017880342900753,0.0,0.0,0.0,-0.0083756651729345,60.0,12.728645324707031,-0.0,-6.973172617108504e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,9.491050150245428e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.994562424253672e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.381961768260226e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.994558058679104e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004740968579426,285.2091979980469,294.1499938964844,294.9931945800781,292.6031188964844,295.47998046875,295.04998779296875,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186892414523527e-09,0.0010113051394,-0.017880342900753,0.0,0.0,0.0,-0.0083756651729345,60.0,12.728645324707031,-0.0,-6.973172617108504e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.498717554379256e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001000263655441,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,7.38792514312081e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001000263146124,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0004744798352476,285.20782470703125,294.1499938964844,294.98504638671875,292.6003723144531,295.4754638671875,295.041259765625,285.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121283121407,7.282381364603907e-09,0.0010121209779754,-0.018130449578166,0.0,0.0,0.0,-0.0084229996427893,60.0,12.722726821899414,-0.0,-6.984438982726715e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.506339119980112e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0001001066266326,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.393852865789086e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001001065757009,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0004748605715576,285.2064514160156,294.1499938964844,294.976806640625,292.5975952148437,295.470947265625,295.03253173828125,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129399597644,7.377308985923037e-09,0.0010129326255992,-0.0183790810406208,0.0,0.0,0.0,-0.0084700584411621,60.0,12.716737747192385,-0.0,-6.99564779438333e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.521160245640203e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001002626959234,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.405380165437236e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001002626449917,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004756009439006,285.2037658691406,294.1499938964844,294.9600524902344,292.5919189453125,295.4617919921875,295.0149841308594,285.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145202977582,7.561900439156943e-09,0.0010145127307623,-0.01886254735291,0.0,0.0,0.0,-0.0085615776479244,60.0,12.704490661621094,-0.0,-7.017469272341259e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.521160245640203e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001002626959234,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.405380165437236e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001002626449917,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004756009439006,285.2037658691406,294.1499938964844,294.9600524902344,292.5919189453125,295.4617919921875,295.0149841308594,285.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145202977582,7.561900439156943e-09,0.0010145127307623,-0.01886254735291,0.0,0.0,0.0,-0.0085615776479244,60.0,12.704490661621094,-0.0,-7.017469272341259e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.534457058180124e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001004027144517,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.415721483994275e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.00010040266352,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004762651515193,285.2012634277344,294.1499938964844,294.94293212890625,292.58599853515625,295.45245361328125,294.99713134765625,285.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159350931644,7.727495976439513e-09,0.0010159272933378,-0.0192962512373924,0.0,0.0,0.0,-0.0086436625570058,60.0,12.691022872924805,-0.0,-7.037074567506353e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.534457058180124e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0001004027144517,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.415721483994275e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.00010040266352,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004762651515193,285.2012634277344,294.1499938964844,294.94293212890625,292.58599853515625,295.45245361328125,294.99713134765625,285.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159350931644,7.727495976439513e-09,0.0010159272933378,-0.0192962512373924,0.0,0.0,0.0,-0.0086436625570058,60.0,12.691022872924805,-0.0,-7.037074567506353e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.546944784233348e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001005342128337,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,7.425434159813449e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001005341691779,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004768889630213,285.1988220214844,294.1499938964844,294.92535400390625,292.5798645019531,295.44305419921875,294.9791564941406,285.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172676993533,7.883021346799524e-09,0.0010172597831115,-0.0197035707533359,0.0,0.0,0.0,-0.0087207769975066,60.0,12.676618576049805,-0.0,-7.055511730413856e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.546944784233348e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001005342128337,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,7.425434159813449e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001005341691779,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004768889630213,285.1988220214844,294.1499938964844,294.92535400390625,292.5798645019531,295.44305419921875,294.9791564941406,285.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172676993533,7.883021346799524e-09,0.0010172597831115,-0.0197035707533359,0.0,0.0,0.0,-0.0087207769975066,60.0,12.676618576049805,-0.0,-7.055511730413856e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.556418081047012e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001006339662126,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.432801794493571e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001006339225568,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004773621622007,285.1966552734375,294.1499938964844,294.9073181152344,292.57342529296875,295.433349609375,294.96075439453125,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182744590565,8.000976770006218e-09,0.0010182664263993,-0.0200124904513359,0.0,0.0,0.0,-0.0087792417034506,60.0,12.658915519714355,-0.0,-7.069511553936536e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.556418081047012e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0001006339662126,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.432801794493571e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001006339225568,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004773621622007,285.1966552734375,294.1499938964844,294.9073181152344,292.57342529296875,295.433349609375,294.96075439453125,285.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182744590565,8.000976770006218e-09,0.0010182664263993,-0.0200124904513359,0.0,0.0,0.0,-0.0087792417034506,60.0,12.658915519714355,-0.0,-7.069511553936536e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.561344631947576e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001006858437904,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.4366333137732e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001006858001346,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.000477608264191,285.195556640625,294.1499938964844,294.89813232421875,292.570068359375,295.4284973144531,294.9515686035156,285.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187993757426,8.062323253454906e-09,0.0010187913430854,-0.0201731491833925,0.0,0.0,0.0,-0.0088096559047698,60.0,12.650176048278809,-0.0,-7.076798169691757e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.564994979882611e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001007242826744,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,7.439472392434254e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001007242390187,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004777905996888,285.19451904296875,294.1499938964844,294.8887939453125,292.5666198730469,295.423583984375,294.9422302246094,285.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191870387643,8.107767790477283e-09,0.0010191788896918,-0.0202921647578477,0.0,0.0,0.0,-0.0088321799412369,60.0,12.640064239501951,-0.0,-7.082198294483534e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.571285772835836e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001007905229926,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.444364746334031e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001007904793368,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004781048628501,285.1925048828125,294.1499938964844,294.86968994140625,292.5594482421875,295.41363525390625,294.92340087890625,285.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198599193245,8.186080258099082e-09,0.0010198516538366,-0.0204972513020038,0.0,0.0,0.0,-0.0088710179552435,60.0,12.61843967437744,-0.0,-7.091508535950197e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.571285772835836e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001007905229926,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.444364746334031e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001007904793368,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004781048628501,285.1925048828125,294.1499938964844,294.86968994140625,292.5594482421875,295.41363525390625,294.92340087890625,285.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198599193245,8.186080258099082e-09,0.0010198516538366,-0.0204972513020038,0.0,0.0,0.0,-0.0088710179552435,60.0,12.61843967437744,-0.0,-7.091508535950197e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.574373689247297e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001008230392471,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.446765812346712e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001008229955914,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004782591131515,285.190673828125,294.1499938964844,294.8500061035156,292.5518798828125,295.4034423828125,294.90411376953125,285.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201862314715,8.224481540253237e-09,0.0010201779659837,-0.0205978192389011,0.0,0.0,0.0,-0.0088900448754429,60.0,12.592564582824709,-0.0,-7.096076615198399e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.574373689247297e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001008230392471,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.446765812346712e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001008229955914,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004782591131515,285.190673828125,294.1499938964844,294.8500061035156,292.5518798828125,295.4034423828125,294.90411376953125,285.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201862314715,8.224481540253237e-09,0.0010201779659837,-0.0205978192389011,0.0,0.0,0.0,-0.0088900448754429,60.0,12.592564582824709,-0.0,-7.096076615198399e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.576688898960128e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001008474137051,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.448566611856222e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001008473700494,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0004783747717738,285.1889953613281,294.1499938964844,294.8295593261719,292.543212890625,295.3935546875,294.88507080078125,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204346617683,8.253263850122039e-09,0.0010204263962805,-0.0206731930375099,0.0,0.0,0.0,-0.0089043257758021,60.0,12.565459251403809,-0.0,-7.099501431184764e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.576739103067666e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001008479375741,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.448605174431577e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0001008478939183,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004783772747032,285.1889343261719,294.1499938964844,294.8286437988281,292.5428161621094,295.3930969238281,294.8841857910156,285.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204399004578,8.25388202230215e-09,0.00102043163497,-0.0206748116761446,0.0,0.0,0.0,-0.0089046312496066,60.0,12.563994407653809,-0.0,-7.099574617086547e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.578061144566163e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000100861863757,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.449633267242461e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001008618201012,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0004784433403983,285.1874694824219,294.1499938964844,294.8046569824219,292.5313720703125,295.3822631835937,294.86199951171875,285.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205777361989,8.270287565892431e-09,0.001020569470711,-0.0207177773118019,0.0,0.0,0.0,-0.0089127514511346,60.0,12.528471946716309,-0.0,-7.101527188524416e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.578061144566163e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000100861863757,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.449633267242461e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001008618201012,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0004784433403983,285.1874694824219,294.1499938964844,294.8046569824219,292.5313720703125,295.3822631835937,294.86199951171875,285.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205777361989,8.270287565892431e-09,0.001020569470711,-0.0207177773118019,0.0,0.0,0.0,-0.0089127514511346,60.0,12.528471946716309,-0.0,-7.101527188524416e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.578702156431972e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001008686158456,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,7.450131670339033e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001008685649139,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004784753546118,285.1867370605469,294.1499938964844,294.791748046875,292.5247802734375,295.3768005371094,294.8507385253906,285.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206450242549,8.278239427284007e-09,0.001020636758767,-0.0207386016845703,0.0,0.0,0.0,-0.0089166909456253,60.0,12.510221481323242,-0.0,-7.102473631448447e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.579230390954764e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001008741746773,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,7.450542034348473e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001008741310215,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004785017226822,285.18603515625,294.1499938964844,294.7782592773437,292.5177001953125,295.37127685546875,294.8389892578125,285.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207010200247,8.284785302237196e-09,0.0010206927545368,-0.0207557436078786,0.0,0.0,0.0,-0.0089199356734752,60.0,12.490732192993164,-0.0,-7.103253096829576e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.58008095039986e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0001008831241051,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.451203418895602e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001008830804494,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004785442142747,285.18475341796875,294.1499938964844,294.7495422363281,292.5019226074219,295.3599548339844,294.8145751953125,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207920568063,8.295312881045902e-09,0.0010207837913185,-0.0207833126187324,0.0,0.0,0.0,-0.0089251594617962,60.0,12.449509620666504,-0.0,-7.104505783672721e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.58008095039986e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0001008831241051,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.451203418895602e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001008830804494,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004785442142747,285.18475341796875,294.1499938964844,294.7495422363281,292.5019226074219,295.3599548339844,294.8145751953125,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207920568063,8.295312881045902e-09,0.0010207837913185,-0.0207833126187324,0.0,0.0,0.0,-0.0089251594617962,60.0,12.449509620666504,-0.0,-7.104505783672721e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.580544428899884e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001008879989967,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.451563578797504e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.000100887955341,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004785673809237,285.18359375,294.1499938964844,294.71875,292.4842529296875,295.34820556640625,294.7880249023437,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301022091927734e-09,0.0010208323365077,-0.0207982640713453,0.0,0.0,0.0,-0.0089279888197779,60.0,12.403465270996094,-0.0,-7.105185773070843e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.580544428899884e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001008879989967,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.451563578797504e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.000100887955341,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004785673809237,285.18359375,294.1499938964844,294.71875,292.4842529296875,295.34820556640625,294.7880249023437,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301022091927734e-09,0.0010208323365077,-0.0207982640713453,0.0,0.0,0.0,-0.0089279888197779,60.0,12.403465270996094,-0.0,-7.105185773070843e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.58077871473506e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001008904655463,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.451745477737859e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001008904291666,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004785791097674,285.1825866699219,294.1499938964844,294.6860046386719,292.4648132324219,295.3360900878906,294.75994873046875,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303879361903911e-09,0.0010208569001406,-0.0208057463169097,0.0,0.0,0.0,-0.0089294053614139,60.0,12.35428237915039,-0.0,-7.105525412498538e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.58077871473506e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001008904655463,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.451745477737859e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001008904291666,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004785791097674,285.1825866699219,294.1499938964844,294.6860046386719,292.4648132324219,295.3360900878906,294.75994873046875,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303879361903911e-09,0.0010208569001406,-0.0208057463169097,0.0,0.0,0.0,-0.0089294053614139,60.0,12.35428237915039,-0.0,-7.105525412498538e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
