time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.580750338500366e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001008901599561,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.451722922269255e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001008901235763,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004785776836797,285.18170166015625,294.1499938964844,294.6514587402344,292.4437561035156,295.3235168457031,294.73004150390625,285.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208615567535,8.303456588976132e-09,0.0010208531748503,-0.0208046399056911,0.0,0.0,0.0,-0.0089291958138346,60.0,12.301512718200684,-0.0,-7.105475674507036e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.580750338500366e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001008901599561,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.451722922269255e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001008901235763,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004785776836797,285.18170166015625,294.1499938964844,294.6514587402344,292.4437561035156,295.3235168457031,294.73004150390625,285.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208615567535,8.303456588976132e-09,0.0010208531748503,-0.0208046399056911,0.0,0.0,0.0,-0.0089291958138346,60.0,12.301512718200684,-0.0,-7.105475674507036e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.580641926731914e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001008890176308,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.451637793565169e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.000100888973975,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004785722703672,285.1813049316406,294.1499938964844,294.63360595703125,292.43267822265625,295.3170166015625,294.7143249511719,285.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.302069254284561e-09,0.0010208408348262,-0.0208010058850049,0.0,0.0,0.0,-0.0089285047724843,60.0,12.273744583129885,-0.0,-7.105310118049601e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.580494952388108e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001008874678518,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.451523561030626e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001008874241961,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.000478564936202,285.1809387207031,294.1499938964844,294.6153259277344,292.4212646484375,295.3104248046875,294.6982727050781,285.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.300206744138451e-09,0.0010208248859271,-0.0207961294800043,0.0,0.0,0.0,-0.0089275818318128,60.0,12.245384216308594,-0.0,-7.105088428716044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.580093319527803e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0001008832332445,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.451210694853216e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.0001008831968647,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004785448836628,285.1802978515625,294.1499938964844,294.5777587890625,292.3974914550781,295.2969665527344,294.6654052734375,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.29513968625406e-09,0.001020782161504,-0.0207828599959611,0.0,0.0,0.0,-0.0089250728487968,60.0,12.187264442443848,-0.0,-7.104485177933384e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.580093319527803e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0001008832332445,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.451210694853216e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.0001008831968647,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004785448836628,285.1802978515625,294.1499938964844,294.5777587890625,292.3974914550781,295.2969665527344,294.6654052734375,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.29513968625406e-09,0.001020782161504,-0.0207828599959611,0.0,0.0,0.0,-0.0089250728487968,60.0,12.187264442443848,-0.0,-7.104485177933384e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.579493053024636e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001008769104373,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.450743578374386e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0001008768740575,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004785149067174,285.1798095703125,294.1499938964844,294.53887939453125,292.37255859375,295.2829895019531,294.6308288574219,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207258164882,8.287599939649226e-09,0.0010207175510004,-0.0207631140947341,0.0,0.0,0.0,-0.0089213345199823,60.0,12.126314163208008,-0.0,-7.103587762458119e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.579493053024636e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001008769104373,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.450743578374386e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0001008768740575,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0004785149067174,285.1798095703125,294.1499938964844,294.53887939453125,292.37255859375,295.2829895019531,294.6308288574219,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207258164882,8.287599939649226e-09,0.0010207175510004,-0.0207631140947341,0.0,0.0,0.0,-0.0089213345199823,60.0,12.126314163208008,-0.0,-7.103587762458119e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.57875672611408e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001008691542665,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.45017096051015e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0001008691178867,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004784781194757,285.1794128417969,294.1499938964844,294.4989318847656,292.3466491699219,295.2685241699219,294.59527587890625,285.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206465376541,8.278363772262765e-09,0.0010206382721662,-0.0207389257848262,0.0,0.0,0.0,-0.0089167542755603,60.0,12.063470840454102,-0.0,-7.102488552845898e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.57875672611408e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001008691542665,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.45017096051015e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0001008691178867,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004784781194757,285.1794128417969,294.1499938964844,294.4989318847656,292.3466491699219,295.2685241699219,294.59527587890625,285.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206465376541,8.278363772262765e-09,0.0010206382721662,-0.0207389257848262,0.0,0.0,0.0,-0.0089167542755603,60.0,12.063470840454102,-0.0,-7.102488552845898e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.577958553563803e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001008607505355,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.449549593729898e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001008607141557,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004784382763318,285.1791076660156,294.1499938964844,294.4580078125,292.3199462890625,295.2537536621094,294.5589599609375,285.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205614380538,8.268360218721682e-09,0.0010205531725659,-0.0207127295434474,0.0,0.0,0.0,-0.0089117977768182,60.0,11.999692916870115,-0.0,-7.101297683220764e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.577958553563803e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001008607505355,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.449549593729898e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001008607141557,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004784382763318,285.1791076660156,294.1499938964844,294.4580078125,292.3199462890625,295.2537536621094,294.5589599609375,285.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205614380538,8.268360218721682e-09,0.0010205531725659,-0.0207127295434474,0.0,0.0,0.0,-0.0089117977768182,60.0,11.999692916870115,-0.0,-7.101297683220764e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.577477612765506e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.000100855679193,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.449175609508529e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001008556428132,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004784142365679,285.1790466308594,294.1499938964844,294.4372253417969,292.30633544921875,295.2459411621094,294.539794921875,285.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205096332356,8.262334816322436e-09,0.0010205013677477,-0.0206969492137432,0.0,0.0,0.0,-0.0089088091626763,60.0,11.966283798217772,-0.0,-7.100580745600382e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.576990851201116e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0001008505569188,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.448797259712592e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.000100850520539,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004783899348694,285.17901611328125,294.1499938964844,294.41632080078125,292.2925720214844,295.2380676269531,294.5204772949219,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204573627561,8.256242800541713e-09,0.0010204490972682,-0.0206809975206851,0.0,0.0,0.0,-0.0089057879522442,60.0,11.93271255493164,-0.0,-7.099855992009908e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.57599768298678e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001008400940918,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.448023825418204e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.000100840050436,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004783403128385,285.1789855957031,294.1499938964844,294.3739929199219,292.2646789550781,295.2221069335937,294.4814758300781,285.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.243803861773813e-09,0.0010203429264947,-0.0206484217196702,0.0,0.0,0.0,-0.0088996225968003,60.0,11.8651704788208,-0.0,-7.09837593149132e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.57599768298678e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001008400940918,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.448023825418204e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.000100840050436,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004783403128385,285.1789855957031,294.1499938964844,294.3739929199219,292.2646789550781,295.2221069335937,294.4814758300781,285.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.243803861773813e-09,0.0010203429264947,-0.0206484217196702,0.0,0.0,0.0,-0.0088996225968003,60.0,11.8651704788208,-0.0,-7.09837593149132e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.57497613853775e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001008293329505,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.447229290846735e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001008292965707,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004782892938237,285.1790771484375,294.1499938964844,294.33123779296875,292.2364501953125,295.2056579589844,294.44171142578125,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202418779954,8.231019421600651e-09,0.0010202336125075,-0.0206149406731128,0.0,0.0,0.0,-0.00889328494668,60.0,11.796828269958496,-0.0,-7.096854659494056e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.57497613853775e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001008293329505,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.447229290846735e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001008292965707,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004782892938237,285.1790771484375,294.1499938964844,294.33123779296875,292.2364501953125,295.2056579589844,294.44171142578125,285.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202418779954,8.231019421600651e-09,0.0010202336125075,-0.0206149406731128,0.0,0.0,0.0,-0.00889328494668,60.0,11.796828269958496,-0.0,-7.096854659494056e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.57395022851415e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001008185281534,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.446431118296459e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001008184917736,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004782381001859,285.1792907714844,294.1499938964844,294.2882080078125,292.20806884765625,295.18878173828125,294.4013061523437,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218183467079143e-09,0.0010201239492744,-0.0205813273787498,0.0,0.0,0.0,-0.0088869221508502,60.0,11.727965354919434,-0.0,-7.095327703154909e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.57395022851415e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001008185281534,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.446431118296459e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001008184917736,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004782381001859,285.1792907714844,294.1499938964844,294.2882080078125,292.20806884765625,295.18878173828125,294.4013061523437,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218183467079143e-09,0.0010201239492744,-0.0205813273787498,0.0,0.0,0.0,-0.0088869221508502,60.0,11.727965354919434,-0.0,-7.095327703154909e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.572946146363392e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.000100807948911,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.445649680448696e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001008079125313,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004781879251822,285.1795959472656,294.1499938964844,294.2450866699219,292.1796264648437,295.17144775390625,294.3603820800781,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200247634202,8.205611301548288e-09,0.0010200164979323,-0.020548403263092,0.0,0.0,0.0,-0.0088806897401809,60.0,11.6588716506958,-0.0,-7.093832010696134e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.572946146363392e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.000100807948911,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.445649680448696e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001008079125313,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004781879251822,285.1795959472656,294.1499938964844,294.2450866699219,292.1796264648437,295.17144775390625,294.3603820800781,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200247634202,8.205611301548288e-09,0.0010200164979323,-0.020548403263092,0.0,0.0,0.0,-0.0088806897401809,60.0,11.6588716506958,-0.0,-7.093832010696134e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.572465933160856e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,0.0001008028921205,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.445275696227327e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001008028557407,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004781639436259,285.1798095703125,294.1499938964844,294.2235107421875,292.1654357910156,295.1625671386719,294.3397827148437,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199735406786,8.199602774539017e-09,0.0010199652751907,-0.0205326657742261,0.0,0.0,0.0,-0.0088777113705873,60.0,11.624348640441896,-0.0,-7.093117204703958e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.571999544277789e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,0.0001007979808491,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.44491335353814e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001007979444693,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004781406605616,285.1800231933594,294.1499938964844,294.2019958496094,292.1513061523437,295.15362548828125,294.319091796875,285.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.193763889607908e-09,0.001019915449433,-0.0205173753201961,0.0,0.0,0.0,-0.008874817751348,60.0,11.589882850646973,-0.0,-7.09242300445112e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.571108967065813e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001007886021398,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.444219954777509e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.00010078856576,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004780961608048,285.1805114746094,294.1499938964844,294.1591491699219,292.123291015625,295.135498046875,294.2776184082031,285.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198282543569,8.182611033191733e-09,0.0010198201052844,-0.020488167181611,0.0,0.0,0.0,-0.0088692884892225,60.0,11.52113151550293,-0.0,-7.091096421163456e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.571108967065813e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0001007886021398,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,7.444219954777509e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.00010078856576,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004780961608048,285.1805114746094,294.1499938964844,294.1591491699219,292.123291015625,295.135498046875,294.2776184082031,285.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198282543569,8.182611033191733e-09,0.0010198201052844,-0.020488167181611,0.0,0.0,0.0,-0.0088692884892225,60.0,11.52113151550293,-0.0,-7.091096421163456e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.570332622388378e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001007804239634,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.443616050295532e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001007803875836,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004780573945026,285.1811218261719,294.1499938964844,294.1166687011719,292.0957336425781,295.1169738769531,294.2360534667969,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197450174018,8.172881038603919e-09,0.0010197368683293,-0.0204626861959695,0.0,0.0,0.0,-0.0088644651696085,60.0,11.453018188476562,-0.0,-7.089938947046903e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.570332622388378e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001007804239634,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,7.443616050295532e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001007803875836,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004780573945026,285.1811218261719,294.1499938964844,294.1166687011719,292.0957336425781,295.1169738769531,294.2360534667969,285.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197450174018,8.172881038603919e-09,0.0010197368683293,-0.0204626861959695,0.0,0.0,0.0,-0.0088644651696085,60.0,11.453018188476562,-0.0,-7.089938947046903e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.569695976097135e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001007737155305,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.443120557582006e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001007736864266,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004780256131198,285.18182373046875,294.1499938964844,294.0747375488281,292.0687866210937,295.0980529785156,294.1945495605469,285.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196767980232,8.164899867324493e-09,0.0010196686489507,-0.02044178545475,0.0,0.0,0.0,-0.008860507979989,60.0,11.385866165161133,-0.0,-7.088990372494663e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.569695976097135e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001007737155305,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.443120557582006e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001007736864266,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004780256131198,285.18182373046875,294.1499938964844,294.0747375488281,292.0687866210937,295.0980529785156,294.1945495605469,285.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196767980232,8.164899867324493e-09,0.0010196686489507,-0.02044178545475,0.0,0.0,0.0,-0.008860507979989,60.0,11.385866165161133,-0.0,-7.088990372494663e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.569207759341224e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001007685787044,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.442740752594545e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001007685423246,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0004780012241099,285.1826171875,294.1499938964844,294.0335693359375,292.0426025390625,295.078857421875,294.1531677246094,285.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196242947131,8.158763442622785e-09,0.0010196161456406,-0.0204257145524024,0.0,0.0,0.0,-0.0088574662804603,60.0,11.319750785827637,-0.0,-7.088260645105039e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.569207759341224e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001007685787044,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.442740752594545e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001007685423246,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,0.0004780012241099,285.1826171875,294.1499938964844,294.0335693359375,292.0426025390625,295.078857421875,294.1531677246094,285.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196242947131,8.158763442622785e-09,0.0010196161456406,-0.0204257145524024,0.0,0.0,0.0,-0.0088574662804603,60.0,11.319750785827637,-0.0,-7.088260645105039e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.569083340466022e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001007672617561,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,7.442643982358277e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001007672253763,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.000477995024994,285.1830749511719,294.1499938964844,294.0132751464844,292.02984619140625,295.0690612792969,294.1326904296875,285.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196109069511,8.157184261392558e-09,0.0010196027578786,-0.020421577617526,0.0,0.0,0.0,-0.0088566839694976,60.0,11.28770351409912,-0.0,-7.088072351280061e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.568995301378892e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0001007663304335,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.442574860760942e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001007663013297,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004779906303156,285.1835327148437,294.1499938964844,293.9932556152344,292.0173645019531,295.0591735839844,294.1123046875,285.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101960147731,8.156059827513218e-09,0.0010195933282375,-0.0204186346381902,0.0,0.0,0.0,-0.0088561279699206,60.0,11.25601291656494,-0.0,-7.08793876924574e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.568932728143408e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001007656683214,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.442526111844927e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001007656392175,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0004779874871019,285.1845397949219,294.1499938964844,293.9540100097656,291.9931945800781,295.03924560546875,294.0718078613281,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195941431447,8.155225827977121e-09,0.0010195859940722,-0.0204164497554302,0.0,0.0,0.0,-0.0088557126000523,60.0,11.193532943725586,-0.0,-7.087840003805469e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.568932728143408e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001007656683214,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.442526111844927e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001007656392175,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0004779874871019,285.1845397949219,294.1499938964844,293.9540100097656,291.9931945800781,295.03924560546875,294.0718078613281,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195941431447,8.155225827977121e-09,0.0010195859940722,-0.0204164497554302,0.0,0.0,0.0,-0.0088557126000523,60.0,11.193532943725586,-0.0,-7.087840003805469e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.569162648404016e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001007680912152,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.442705100402236e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001007680621114,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004779990122187,285.1856384277344,294.1499938964844,293.9159851074219,291.97027587890625,295.0190124511719,294.031982421875,285.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158042241745989e-09,0.0010196099756285,-0.0204238276928663,0.0,0.0,0.0,-0.0088571086525917,60.0,11.13350772857666,-0.0,-7.088174669434012e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.569162648404016e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001007680912152,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.442705100402236e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001007680621114,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004779990122187,285.1856384277344,294.1499938964844,293.9159851074219,291.97027587890625,295.0190124511719,294.031982421875,285.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158042241745989e-09,0.0010196099756285,-0.0204238276928663,0.0,0.0,0.0,-0.0088571086525917,60.0,11.13350772857666,-0.0,-7.088174669434012e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.569680696586148e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001007735409075,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.4431074608583e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001007735118037,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.000478024885524,285.18682861328125,294.1499938964844,293.8793334960937,291.94879150390625,294.9984741210937,293.9930114746094,285.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196728399023,8.164446008152026e-09,0.0010196646908298,-0.0204405952244997,0.0,0.0,0.0,-0.0088602825999259,60.0,11.076090812683104,-0.0,-7.088936371246747e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
