time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.569680696586148e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001007735409075,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.4431074608583e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001007735118037,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.000478024885524,285.18682861328125,294.1499938964844,293.8793334960937,291.94879150390625,294.9984741210937,293.9930114746094,285.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196728399023,8.164446008152026e-09,0.0010196646908298,-0.0204405952244997,0.0,0.0,0.0,-0.0088602825999259,60.0,11.076090812683104,-0.0,-7.088936371246747e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.570514521328732e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001007823229883,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.443755748681724e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0001007822866085,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004780665331054,285.1881103515625,294.1499938964844,293.84423828125,291.9288635253906,294.97772216796875,293.9550476074219,285.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197613155469,8.174782628600497e-09,0.001019753050059,-0.0204676650464534,0.0,0.0,0.0,-0.0088654076680541,60.0,11.021607398986816,-0.0,-7.090165610179612e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.570514521328732e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001007823229883,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.443755748681724e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0001007822866085,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004780665331054,285.1881103515625,294.1499938964844,293.84423828125,291.9288635253906,294.97772216796875,293.9550476074219,285.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197613155469,8.174782628600497e-09,0.001019753050059,-0.0204676650464534,0.0,0.0,0.0,-0.0088654076680541,60.0,11.021607398986816,-0.0,-7.090165610179612e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.571095142746344e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,0.0001007884347927,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.444206858053803e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001007884056889,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004780955496244,285.1888122558594,294.1499938964844,293.82733154296875,291.9195251464844,294.9672546386719,293.9366455078125,285.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198232484981,8.181993749190042e-09,0.0010198150994256,-0.0204865504056215,0.0,0.0,0.0,-0.0088689839467406,60.0,10.995976448059082,-0.0,-7.091023235261673e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.571741247782484e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001007952378131,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,7.444709626724944e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0001007952014333,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004781278257723,285.1895446777344,294.1499938964844,293.8108825683594,291.9106750488281,294.95672607421875,293.91851806640625,285.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198920499533,8.190015776676773e-09,0.0010198837844654,-0.0205075591802597,0.0,0.0,0.0,-0.0088729616254568,60.0,10.97104263305664,-0.0,-7.091976783613063e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.57321608439088e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001008107574307,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.445855590049177e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001008107283269,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004782014584634,285.1910095214844,294.1499938964844,293.7794189453125,291.89434814453125,294.93560791015625,293.8829040527344,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200482793152,8.208337121118348e-09,0.0010200400138273,-0.0205555409193038,0.0,0.0,0.0,-0.0088820420205593,60.0,10.922859191894531,-0.0,-7.09415601818364e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.57321608439088e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001008107574307,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.445855590049177e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001008107283269,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004782014584634,285.1910095214844,294.1499938964844,293.7794189453125,291.89434814453125,294.93560791015625,293.8829040527344,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200482793152,8.208337121118348e-09,0.0010200400138273,-0.0205555409193038,0.0,0.0,0.0,-0.0088820420205593,60.0,10.922859191894531,-0.0,-7.09415601818364e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.57512456807308e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001008308609016,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.447340612998232e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001008308317977,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004782968317158,285.1925964355469,294.1499938964844,293.75,291.880126953125,294.9143371582031,293.84893798828125,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202510748058,8.232071913027994e-09,0.0010202429257333,-0.0206176973879337,0.0,0.0,0.0,-0.008893808349967,60.0,10.879029273986816,-0.0,-7.09697971501555e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.57512456807308e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001008308609016,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.447340612998232e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001008308317977,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004782968317158,285.1925964355469,294.1499938964844,293.75,291.880126953125,294.9143371582031,293.84893798828125,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202510748058,8.232071913027994e-09,0.0010202429257333,-0.0206176973879337,0.0,0.0,0.0,-0.008893808349967,60.0,10.879029273986816,-0.0,-7.09697971501555e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.577257151249796e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001008533145068,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.448998803738505e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001008532854029,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004784033517353,285.1942443847656,294.1499938964844,293.721923828125,291.8681030273437,294.8929138183594,293.8162841796875,285.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204778518527,8.258593808818661e-09,0.0010204697027802,-0.0206871535629034,0.0,0.0,0.0,-0.0089069558307528,60.0,10.8392972946167,-0.0,-7.100135945847796e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.577257151249796e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001008533145068,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.448998803738505e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001008532854029,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004784033517353,285.1942443847656,294.1499938964844,293.721923828125,291.8681030273437,294.8929138183594,293.8162841796875,285.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204778518527,8.258593808818661e-09,0.0010204697027802,-0.0206871535629034,0.0,0.0,0.0,-0.0089069558307528,60.0,10.8392972946167,-0.0,-7.100135945847796e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.579514880897476e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001008770850603,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.450754492310807e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001008770559565,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0004785161581821,285.1960144042969,294.1499938964844,293.6943359375,291.8582763671875,294.8714294433594,293.7848205566406,285.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207180166617,8.286676234092738e-09,0.0010207097511738,-0.0207606963813304,0.0,0.0,0.0,-0.0089208772405982,60.0,10.803670883178713,-0.0,-7.103477628334076e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.579514880897476e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001008770850603,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.450754492310807e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001008770559565,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0004785161581821,285.1960144042969,294.1499938964844,293.6943359375,291.8582763671875,294.8714294433594,293.7848205566406,285.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207180166617,8.286676234092738e-09,0.0010207097511738,-0.0207606963813304,0.0,0.0,0.0,-0.0089208772405982,60.0,10.803670883178713,-0.0,-7.103477628334076e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,9.580673940945415e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001008892941172,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.451655983459204e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0001008892650133,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0004785740457009,285.19696044921875,294.1499938964844,293.6807556152344,291.8541564941406,294.860595703125,293.76959228515625,285.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301095810736571e-09,0.0010208330349996,-0.0207984577864408,0.0,0.0,0.0,-0.0089280260726809,60.0,10.787834167480469,-0.0,-7.105194299583675e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.581839549355208e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001009015686577,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.452562567777932e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001009015395538,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004786322824656,285.1979064941406,294.1499938964844,293.66729736328125,291.8505554199219,294.84979248046875,293.7546081542969,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209652828052,8.315596211616594e-09,0.0010209570173174,-0.0208364315330982,0.0,0.0,0.0,-0.0089352140203118,60.0,10.772834777832031,-0.0,-7.10692091843157e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.58417949732393e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001009262050502,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.454382284777239e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001009261759463,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004787491634488,285.1998291015625,294.1499938964844,293.6407470703125,291.84478759765625,294.8280944824219,293.7249755859375,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212141787633,8.344700930251747e-09,0.0010212057968601,-0.0209126491099596,0.0,0.0,0.0,-0.0089496420696377,60.0,10.744535446166992,-0.0,-7.110386235353874e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.58417949732393e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001009262050502,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.454382284777239e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001009261759463,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004787491634488,285.1998291015625,294.1499938964844,293.6407470703125,291.84478759765625,294.8280944824219,293.7249755859375,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212141787633,8.344700930251747e-09,0.0010212057968601,-0.0209126491099596,0.0,0.0,0.0,-0.0089496420696377,60.0,10.744535446166992,-0.0,-7.110386235353874e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.586505620973183e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001009506959235,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.456191087840125e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0001009506668196,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0004788653459399,285.2018737792969,294.1499938964844,293.61474609375,291.8408508300781,294.8063049316406,293.6962280273437,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214615613222,8.373634230451898e-09,0.001021453179419,-0.0209884196519851,0.0,0.0,0.0,-0.0089639853686094,60.0,10.720009803771973,-0.0,-7.113832367622308e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.586505620973183e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001009506959235,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.456191087840125e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0001009506668196,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0004788653459399,285.2018737792969,294.1499938964844,293.61474609375,291.8408508300781,294.8063049316406,293.6962280273437,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214615613222,8.373634230451898e-09,0.001021453179419,-0.0209884196519851,0.0,0.0,0.0,-0.0089639853686094,60.0,10.720009803771973,-0.0,-7.113832367622308e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.588777902536094e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001009746265481,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.45795841794461e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001009745974442,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0004789788799826,285.2040100097656,294.1499938964844,293.5892639160156,291.8386535644531,294.7844543457031,293.668212890625,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401904949550953e-09,0.0010216948576271,-0.0210624523460865,0.0,0.0,0.0,-0.0089779999107122,60.0,10.698951721191406,-0.0,-7.117200340189811e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.588777902536094e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001009746265481,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.45795841794461e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001009745974442,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0004789788799826,285.2040100097656,294.1499938964844,293.5892639160156,291.8386535644531,294.7844543457031,293.668212890625,285.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401904949550953e-09,0.0010216948576271,-0.0210624523460865,0.0,0.0,0.0,-0.0089779999107122,60.0,10.698951721191406,-0.0,-7.117200340189811e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.59096141741611e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001009976185741,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.45965662645176e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001009975894703,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004790879611391,285.2062072753906,294.1499938964844,293.5643310546875,291.83807373046875,294.7625732421875,293.64093017578125,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219356045126,8.429067221982223e-09,0.0010219271061941,-0.0211335849016904,0.0,0.0,0.0,-0.0089914659038186,60.0,10.68109893798828,-0.0,-7.120436862351198e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.59096141741611e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001009976185741,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,7.45965662645176e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001009975894703,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004790879611391,285.2062072753906,294.1499938964844,293.5643310546875,291.83807373046875,294.7625732421875,293.64093017578125,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219356045126,8.429067221982223e-09,0.0010219271061941,-0.0211335849016904,0.0,0.0,0.0,-0.0089914659038186,60.0,10.68109893798828,-0.0,-7.120436862351198e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.591993875801565e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001010084815789,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.460458436980844e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.000101008452475,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004791395040228,285.2073669433594,294.1499938964844,293.55206298828125,291.8383483886719,294.7515869140625,293.62762451171875,285.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220452677458,8.441901400146891e-09,0.0010220367694273,-0.0211671944707632,0.0,0.0,0.0,-0.0089978277683258,60.0,10.673650741577148,-0.0,-7.12196666086129e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.59299723035656e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001010190462693,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.461239147232845e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001010190244414,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004791896499227,285.2085266113281,294.1499938964844,293.5399169921875,291.8389892578125,294.7406005859375,293.6144714355469,285.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221519041806,8.454382971478935e-09,0.0010221434058621,-0.0211998801678419,0.0,0.0,0.0,-0.0090040154755115,60.0,10.666818618774414,-0.0,-7.123454537349971e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.594928997103124e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0001010393898468,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.462741632480174e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.000101039360743,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004792861291207,285.2109069824219,294.1499938964844,293.5160827636719,291.84130859375,294.7186279296875,293.5884704589844,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223574936389,8.478405533196565e-09,0.0010223489953204,-0.021262789145112,0.0,0.0,0.0,-0.0090159242972731,60.0,10.654383659362791,-0.0,-7.126318024575087e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.594928997103124e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0001010393898468,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.462741632480174e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.000101039360743,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004792861291207,285.2109069824219,294.1499938964844,293.5160827636719,291.84130859375,294.7186279296875,293.5884704589844,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223574936389,8.478405533196565e-09,0.0010223489953204,-0.021262789145112,0.0,0.0,0.0,-0.0090159242972731,60.0,10.654383659362791,-0.0,-7.126318024575087e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.596659219823778e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001010576088447,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.464086957043037e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001010575797408,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.000479372596601,285.2133483886719,294.1499938964844,293.4927673339844,291.8448791503906,294.6966247558594,293.5631408691406,285.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225415462628,8.499925208127479e-09,0.0010225330479443,-0.0213191416114568,0.0,0.0,0.0,-0.0090265925973653,60.0,10.6445894241333,-0.0,-7.128883794393914e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.596659219823778e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001010576088447,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.464086957043037e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001010575797408,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.000479372596601,285.2133483886719,294.1499938964844,293.4927673339844,291.8448791503906,294.6966247558594,293.5631408691406,285.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225415462628,8.499925208127479e-09,0.0010225330479443,-0.0213191416114568,0.0,0.0,0.0,-0.0090265925973653,60.0,10.6445894241333,-0.0,-7.128883794393914e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.598182077752426e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001010736450552,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.465271482942626e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001010736159514,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.00047944864491,285.2159118652344,294.1499938964844,293.4700012207031,291.849609375,294.6745910644531,293.5384521484375,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227034799754,8.518853178429708e-09,0.0010226948652416,-0.021368708461523,0.0,0.0,0.0,-0.0090359766036272,60.0,10.637144088745115,-0.0,-7.131141188665424e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.598182077752426e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001010736450552,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.465271482942626e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001010736159514,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.00047944864491,285.2159118652344,294.1499938964844,293.4700012207031,291.849609375,294.6745910644531,293.5384521484375,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227034799754,8.518853178429708e-09,0.0010226948652416,-0.021368708461523,0.0,0.0,0.0,-0.0090359766036272,60.0,10.637144088745115,-0.0,-7.131141188665424e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.599477198207752e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001010872801998,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,7.466278475476429e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000101087251096,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004795133427251,285.2185363769531,294.1499938964844,293.44781494140625,291.8553771972656,294.6525573730469,293.5143737792969,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228410828858,8.534946971394675e-09,0.001022832468152,-0.0214108526706695,0.0,0.0,0.0,-0.0090439543128013,60.0,10.631787300109863,-0.0,-7.133060364594712e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.599477198207752e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001010872801998,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,7.466278475476429e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.000101087251096,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004795133427251,285.2185363769531,294.1499938964844,293.44781494140625,291.8553771972656,294.6525573730469,293.5143737792969,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228410828858,8.534946971394675e-09,0.001022832468152,-0.0214108526706695,0.0,0.0,0.0,-0.0090439543128013,60.0,10.631787300109863,-0.0,-7.133060364594712e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.600003977539018e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001010928244795,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.466687384294346e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001010927953757,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004795396525878,285.2198791503906,294.1499938964844,293.4369201660156,291.858642578125,294.6415710449219,293.5026550292969,285.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022896845825,8.541487517277346e-09,0.0010228883475065,-0.0214279815554618,0.0,0.0,0.0,-0.0090471971780061,60.0,10.630041122436523,-0.0,-7.133840540518578e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.600481280358508e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001010978521662,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.467059185728431e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001010978230624,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0004795635177288,285.22125244140625,294.1499938964844,293.4261779785156,291.8620910644531,294.63055419921875,293.4910583496094,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229473700746,8.547416996407264e-09,0.0010229388717561,-0.021443510428071,0.0,0.0,0.0,-0.009050135500729,60.0,10.628671646118164,-0.0,-7.134548241083395e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.601310739526524e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001011065833154,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.467703835573047e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001011065542115,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004796049615833,285.2240295410156,294.1499938964844,293.4051513671875,291.86962890625,294.6085510253906,293.4681701660156,285.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230357293039,8.557709207934751e-09,0.0010230271145701,-0.0214704610407352,0.0,0.0,0.0,-0.0090552391484379,60.0,10.626662254333496,-0.0,-7.135776058930787e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.601310739526524e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001011065833154,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.467703835573047e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001011065542115,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004796049615833,285.2240295410156,294.1499938964844,293.4051513671875,291.86962890625,294.6085510253906,293.4681701660156,285.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230357293039,8.557709207934751e-09,0.0010230271145701,-0.0214704610407352,0.0,0.0,0.0,-0.0090552391484379,60.0,10.626662254333496,-0.0,-7.135776058930787e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.601820056559518e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001011119456961,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.468099647667259e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,0.0001011119238683,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.000479630427435,285.2268981933594,294.1499938964844,293.3846740722656,291.8778686523437,294.5865783691406,293.4459228515625,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230896295979,8.564017939249881e-09,0.0010230811312794,-0.0214869808405637,0.0,0.0,0.0,-0.0090583665296435,60.0,10.626138687133787,-0.0,-7.136528523687957e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.601820056559518e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001011119456961,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.468099647667259e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,0.0001011119238683,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.000479630427435,285.2268981933594,294.1499938964844,293.3846740722656,291.8778686523437,294.5865783691406,293.4459228515625,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230896295979,8.564017939249881e-09,0.0010230811312794,-0.0214869808405637,0.0,0.0,0.0,-0.0090583665296435,60.0,10.626138687133787,-0.0,-7.136528523687957e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
