time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.602001227904113e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.000101113851997,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.468240801244974e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001011138228932,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004796394787263,285.2298278808594,294.1499938964844,293.36474609375,291.88671875,294.5646667480469,293.4242858886719,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231086052954,8.566233944407031e-09,0.0010231001069769,-0.0214927829802036,0.0,0.0,0.0,-0.0090594654902815,60.0,10.626829147338867,-0.0,-7.13679284558566e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.602001227904113e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.000101113851997,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.468240801244974e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001011138228932,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004796394787263,285.2298278808594,294.1499938964844,293.36474609375,291.88671875,294.5646667480469,293.4242858886719,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231086052954,8.566233944407031e-09,0.0010231001069769,-0.0214927829802036,0.0,0.0,0.0,-0.0090594654902815,60.0,10.626829147338867,-0.0,-7.13679284558566e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.601808415027337e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001011118147289,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.46809018892236e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.000101111792901,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004796298453584,285.2328491210937,294.1499938964844,293.345458984375,291.8960266113281,294.54278564453125,293.4032897949219,285.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230877669528,8.563790565574436e-09,0.0010230791522189,-0.021486384794116,0.0,0.0,0.0,-0.009058253839612,60.0,10.628474235534668,-0.0,-7.136501523063998e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.601808415027337e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001011118147289,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.46809018892236e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.000101111792901,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004796298453584,285.2328491210937,294.1499938964844,293.345458984375,291.8960266113281,294.54278564453125,293.4032897949219,285.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230877669528,8.563790565574436e-09,0.0010230791522189,-0.021486384794116,0.0,0.0,0.0,-0.009058253839612,60.0,10.628474235534668,-0.0,-7.136501523063998e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.601508645573632e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001011086569633,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.467856630682945e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001011086278595,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004796148277819,285.234375,294.1499938964844,293.33599853515625,291.9008483886719,294.5318603515625,293.3930969238281,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230554034933,8.560030018145426e-09,0.0010230469051748,-0.021476536989212,0.0,0.0,0.0,-0.009056388400495,60.0,10.629648208618164,-0.0,-7.136052460054999e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.601127385394648e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001011046479106,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,7.467560499208048e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0001011046188068,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0004795958229806,285.2359313964844,294.1499938964844,293.32672119140625,291.90576171875,294.5209655761719,293.3830261230469,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230144253,8.555267605458994e-09,0.0010230059269815,-0.021464068442583,0.0,0.0,0.0,-0.0090540265664458,60.0,10.630946159362791,-0.0,-7.135484736409127e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.600156045053154e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001010944106383,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.466804527211934e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001010943888104,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0004795472777914,285.2391052246094,294.1499938964844,293.30859375,291.9157409667969,294.49920654296875,293.3632202148437,285.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229109320789,8.543119989212755e-09,0.0010229024337604,-0.0214322563260793,0.0,0.0,0.0,-0.0090480064973235,60.0,10.633740425109863,-0.0,-7.134035229228175e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.600156045053154e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001010944106383,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.466804527211934e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001010943888104,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0004795472777914,285.2391052246094,294.1499938964844,293.30859375,291.9157409667969,294.49920654296875,293.3632202148437,285.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229109320789,8.543119989212755e-09,0.0010229024337604,-0.0214322563260793,0.0,0.0,0.0,-0.0090480064973235,60.0,10.633740425109863,-0.0,-7.134035229228175e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.598653559805824e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001010785854305,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.465636008419096e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001010785636026,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004794722481165,285.2423095703125,294.1499938964844,293.29107666015625,291.9259338378906,294.4775390625,293.34405517578125,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227506281808,8.524363437345528e-09,0.0010227421298623,-0.0213831383734941,0.0,0.0,0.0,-0.0090387081727385,60.0,10.63676929473877,-0.0,-7.131797730153266e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.598653559805824e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001010785854305,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.465636008419096e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001010785636026,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004794722481165,285.2423095703125,294.1499938964844,293.29107666015625,291.9259338378906,294.4775390625,293.34405517578125,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227506281808,8.524363437345528e-09,0.0010227421298623,-0.0213831383734941,0.0,0.0,0.0,-0.0090387081727385,60.0,10.63676929473877,-0.0,-7.131797730153266e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.596695599611849e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001010579726425,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.464113150490448e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001010579508147,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004793744592461,285.24560546875,294.1499938964844,293.274169921875,291.9361572265625,294.4559631347656,293.3255615234375,285.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499936754446935e-09,0.0010225332807749,-0.0213191714137792,0.0,0.0,0.0,-0.0090265991166234,60.0,10.639842987060549,-0.0,-7.128885215479387e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.596695599611849e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001010579726425,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.464113150490448e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001010579508147,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004793744592461,285.24560546875,294.1499938964844,293.274169921875,291.9361572265625,294.4559631347656,293.3255615234375,285.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225417790934,8.499936754446935e-09,0.0010225332807749,-0.0213191714137792,0.0,0.0,0.0,-0.0090265991166234,60.0,10.639842987060549,-0.0,-7.128885215479387e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.594294533599168e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001010326814139,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.462244684575126e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.000101032659586,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004792545223608,285.2489929199219,294.1499938964844,293.2578430175781,291.94635009765625,294.4344787597656,293.30767822265625,285.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222855489701,8.46997671999361e-09,0.0010222770506516,-0.0212407168000936,0.0,0.0,0.0,-0.009011747315526,60.0,10.642756462097168,-0.0,-7.12531331714672e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.594294533599168e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001010326814139,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.462244684575126e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.000101032659586,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004792545223608,285.2489929199219,294.1499938964844,293.2578430175781,291.94635009765625,294.4344787597656,293.30767822265625,285.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222855489701,8.46997671999361e-09,0.0010222770506516,-0.0212407168000936,0.0,0.0,0.0,-0.009011747315526,60.0,10.642756462097168,-0.0,-7.12531331714672e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.59288445301354e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001010178384603,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.461148197762668e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001010178093565,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004791840910911,285.2507019042969,294.1499938964844,293.2499389648437,291.9513854980469,294.4237976074219,293.2990417480469,285.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221350239589,8.452394339997227e-09,0.0010221266420558,-0.0211946722120046,0.0,0.0,0.0,-0.0090030301362276,60.0,10.644036293029783,-0.0,-7.123217216076227e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.591401612851767e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001010022169793,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,7.45999495848082e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001010021951515,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0004791100218426,285.25244140625,294.1499938964844,293.2421569824219,291.9563903808594,294.4131164550781,293.2905578613281,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219765827059,8.433895359871713e-09,0.0010219682008028,-0.0211462285369634,0.0,0.0,0.0,-0.0089938575401902,60.0,10.64522647857666,-0.0,-7.121012401967165e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.588251850800587e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001009690458886,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.457545143552125e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001009690240607,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004789526865351,285.25592041015625,294.1499938964844,293.2270812988281,291.9661865234375,294.3918762207031,293.27392578125,285.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216410737484,8.394618333795734e-09,0.0010216326918452,-0.0210433714091777,0.0,0.0,0.0,-0.0089743882417678,60.0,10.647356986999512,-0.0,-7.116332056966712e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.588251850800587e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001009690458886,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.457545143552125e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001009690240607,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004789526865351,285.25592041015625,294.1499938964844,293.2270812988281,291.9661865234375,294.3918762207031,293.27392578125,285.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216410737484,8.394618333795734e-09,0.0010216326918452,-0.0210433714091777,0.0,0.0,0.0,-0.0089743882417678,60.0,10.647356986999512,-0.0,-7.116332056966712e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.584683721186592e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001009314728435,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.454769365722314e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001009314437396,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004787744546774,285.2594909667969,294.1499938964844,293.212646484375,291.9756164550781,294.3707580566406,293.2579345703125,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212606284767,8.350123259504016e-09,0.0010212522465735,-0.0209268499165773,0.0,0.0,0.0,-0.0089523307979106,60.0,10.648687362670898,-0.0,-7.11103211870068e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.584683721186592e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001009314728435,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.454769365722314e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001009314437396,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004787744546774,285.2594909667969,294.1499938964844,293.212646484375,291.9756164550781,294.3707580566406,293.2579345703125,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212606284767,8.350123259504016e-09,0.0010212522465735,-0.0209268499165773,0.0,0.0,0.0,-0.0089523307979106,60.0,10.648687362670898,-0.0,-7.11103211870068e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.580801997799426e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001008905965136,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.451749843312427e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001008905674098,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004785805649589,285.2631225585937,294.1499938964844,293.1988220214844,291.9845886230469,294.34979248046875,293.2425842285156,285.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208467720076,8.301725529236137e-09,0.0010208385065197,-0.020800108090043,0.0,0.0,0.0,-0.0089283380657434,60.0,10.649144172668455,-0.0,-7.105269617113663e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.580801997799426e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001008905965136,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.451749843312427e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,0.0001008905674098,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0004785805649589,285.2631225585937,294.1499938964844,293.1988220214844,291.9845886230469,294.34979248046875,293.2425842285156,285.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208467720076,8.301725529236137e-09,0.0010208385065197,-0.020800108090043,0.0,0.0,0.0,-0.0089283380657434,60.0,10.649144172668455,-0.0,-7.105269617113663e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.57665324676782e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001008469043881,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.448522956110537e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001008468825602,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004783733165822,285.2668151855469,294.1499938964844,293.1856689453125,291.9930114746094,294.3289489746094,293.2278747558594,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204043937847,8.25000068260806e-09,0.0010203961282968,-0.0206646509468555,0.0,0.0,0.0,-0.0089026959612965,60.0,10.64857578277588,-0.0,-7.099112764308303e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.57665324676782e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001008469043881,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.448522956110537e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001008468825602,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004783733165822,285.2668151855469,294.1499938964844,293.1856689453125,291.9930114746094,294.3289489746094,293.2278747558594,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204043937847,8.25000068260806e-09,0.0010203961282968,-0.0206646509468555,0.0,0.0,0.0,-0.0089026959612965,60.0,10.64857578277588,-0.0,-7.099112764308303e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.57446900429204e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001008239050861,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.446824747603387e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001008238832582,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004782642354257,285.2686767578125,294.1499938964844,293.1793212890625,291.9969787597656,294.318603515625,293.2208251953125,285.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201714467257,8.222772684973734e-09,0.0010201632976531,-0.0205933451652526,0.0,0.0,0.0,-0.0088891973719,60.0,10.64770221710205,-0.0,-7.095873399975974e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.572250564815477e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001008005347102,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.445098162861541e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0001008005128824,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004781534080393,285.27056884765625,294.1499938964844,293.1731262207031,292.0007629394531,294.3083190917969,293.2139587402344,285.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199347743764,8.195107703556914e-09,0.0010199266253039,-0.0205208957195281,0.0,0.0,0.0,-0.0088754827156662,60.0,10.646559715270996,-0.0,-7.092582876566669e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.567731467541309e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001007529499474,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.44158387533389e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001007529281196,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0004779276787303,285.2743835449219,294.1499938964844,293.1612243652344,292.0077819824219,294.2878112792969,293.2004699707031,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101945316419,8.138773210930594e-09,0.0010194450151175,-0.0203733630478382,0.0,0.0,0.0,-0.0088475551456213,60.0,10.64366054534912,-0.0,-7.08588387965392e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.567731467541309e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001007529499474,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.44158387533389e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001007529281196,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0004779276787303,285.2743835449219,294.1499938964844,293.1612243652344,292.0077819824219,294.2878112792969,293.2004699707031,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101945316419,8.138773210930594e-09,0.0010194450151175,-0.0203733630478382,0.0,0.0,0.0,-0.0088475551456213,60.0,10.64366054534912,-0.0,-7.08588387965392e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.56305957515724e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0001007037499221,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.437949534505606e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001007037280942,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0004776943242177,285.2782592773437,294.1499938964844,293.1499938964844,292.0138854980469,294.2674865722656,293.1876525878906,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189551394432,8.080531799237178e-09,0.001018947106786,-0.0202208366245031,0.0,0.0,0.0,-0.0088186832144856,60.0,10.63914680480957,-0.0,-7.078961772322145e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.56305957515724e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0001007037499221,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.437949534505606e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001007037280942,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0004776943242177,285.2782592773437,294.1499938964844,293.1499938964844,292.0138854980469,294.2674865722656,293.1876525878906,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189551394432,8.080531799237178e-09,0.001018947106786,-0.0202208366245031,0.0,0.0,0.0,-0.0088186832144856,60.0,10.63914680480957,-0.0,-7.078961772322145e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.558978490531445e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001006607708404,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.434775034198537e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001006607490126,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004774904518853,285.2821960449219,294.1499938964844,293.1401672363281,292.01910400390625,294.24737548828125,293.1757202148437,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185199789702,8.029648945750978e-09,0.001018511946313,-0.020087581127882,0.0,0.0,0.0,-0.0087934583425521,60.0,10.633452415466309,-0.0,-7.072916474726298e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,9.558978490531445e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001006607708404,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.434775034198537e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0001006607490126,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004774904518853,285.2821960449219,294.1499938964844,293.1401672363281,292.01910400390625,294.24737548828125,293.1757202148437,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185199789702,8.029648945750978e-09,0.001018511946313,-0.020087581127882,0.0,0.0,0.0,-0.0087934583425521,60.0,10.633452415466309,-0.0,-7.072916474726298e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,9.555919677950442e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001006285601761,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.4323957960587e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001006285383482,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004773376567754,285.2861633300781,294.1499938964844,293.1323547363281,292.0234680175781,294.2274780273437,293.16485595703125,285.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181938996538,7.991507011695376e-09,0.0010181858669966,-0.0199876874685287,0.0,0.0,0.0,-0.0087745497003197,60.0,10.627033233642578,-0.0,-7.068387475328566e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,9.555919677950442e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001006285601761,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.4323957960587e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001006285383482,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004773376567754,285.2861633300781,294.1499938964844,293.1323547363281,292.0234680175781,294.2274780273437,293.16485595703125,285.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181938996538,7.991507011695376e-09,0.0010181858669966,-0.0199876874685287,0.0,0.0,0.0,-0.0087745497003197,60.0,10.627033233642578,-0.0,-7.068387475328566e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.554899588692932e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001006178208626,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,7.431602716678753e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001006177990348,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004772867250721,285.2882080078125,294.1499938964844,293.1291809082031,292.0253601074219,294.2176513671875,293.1600646972656,285.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180852841585,7.978783855833171e-09,0.0010180773679167,-0.0199543666094541,0.0,0.0,0.0,-0.008768243715167,60.0,10.623553276062012,-0.0,-7.066876150929603e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.554034477332608e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001006087040877,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.430929690599442e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001006086895358,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0004772435058839,285.29022216796875,294.1499938964844,293.1264343261719,292.0270690917969,294.2078857421875,293.15557861328125,285.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179935488849,7.967988047141716e-09,0.0010179855162277,-0.0199260935187339,0.0,0.0,0.0,-0.0087628941982984,60.0,10.619996070861816,-0.0,-7.065595042377026e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.552749543217942e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001005951780825,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.429929974023253e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001005951562547,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0004771793319378,285.2943420410156,294.1499938964844,293.12225341796875,292.0299072265625,294.1885070800781,293.147216796875,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951946656703512e-09,0.0010178475640714,-0.0198840834200382,0.0,0.0,0.0,-0.0087549379095435,60.0,10.612683296203612,-0.0,-7.063690787845189e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,9.552749543217942e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001005951780825,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.429929974023253e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001005951562547,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0004771793319378,285.2943420410156,294.1499938964844,293.12225341796875,292.0299072265625,294.1885070800781,293.147216796875,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951946656703512e-09,0.0010178475640714,-0.0198840834200382,0.0,0.0,0.0,-0.0087549379095435,60.0,10.612683296203612,-0.0,-7.063690787845189e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.552521805744618e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001005927697406,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.429752440657467e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001005927551886,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004771679232362,285.2984924316406,294.1499938964844,293.11968994140625,292.0321044921875,294.16943359375,293.14044189453125,286.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949074287694202e-09,0.0010178228840231,-0.0198765601962804,0.0,0.0,0.0,-0.0087535129860043,60.0,10.6048583984375,-0.0,-7.063349727332024e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
