time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.552521805744618e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001005927697406,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.429752440657467e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001005927551886,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004771679232362,285.2984924316406,294.1499938964844,293.11968994140625,292.0321044921875,294.16943359375,293.14044189453125,286.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949074287694202e-09,0.0010178228840231,-0.0198765601962804,0.0,0.0,0.0,-0.0087535129860043,60.0,10.6048583984375,-0.0,-7.063349727332024e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.553009294904768e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001005979065666,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,7.430131518049166e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001005978847388,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0004771922831423,285.3027038574219,294.1499938964844,293.1185913085937,292.0336608886719,294.15069580078125,293.1351013183594,286.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178824886679,7.955116565483422e-09,0.001017874572426,-0.0198923870921134,0.0,0.0,0.0,-0.0087565090507268,60.0,10.59666347503662,-0.0,-7.064066664952406e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.553009294904768e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001005979065666,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,7.430131518049166e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001005978847388,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0004771922831423,285.3027038574219,294.1499938964844,293.1185913085937,292.0336608886719,294.15069580078125,293.1351013183594,286.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178824886679,7.955116565483422e-09,0.001017874572426,-0.0198923870921134,0.0,0.0,0.0,-0.0087565090507268,60.0,10.59666347503662,-0.0,-7.064066664952406e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.554161078995094e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.000100610035588,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.431027916027233e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0001006100137601,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.000477249850519,285.3069763183594,294.1499938964844,293.1187744140625,292.03466796875,294.1322937011719,293.1311340332031,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180050740018,7.969442883393185e-09,0.0010179970413446,-0.0199299044907093,0.0,0.0,0.0,-0.0087636103853583,60.0,10.588088989257812,-0.0,-7.065767704261816e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.554161078995094e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.000100610035588,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.431027916027233e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0001006100137601,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.000477249850519,285.3069763183594,294.1499938964844,293.1187744140625,292.03466796875,294.1322937011719,293.1311340332031,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180050740018,7.969442883393185e-09,0.0010179970413446,-0.0199299044907093,0.0,0.0,0.0,-0.0087636103853583,60.0,10.588088989257812,-0.0,-7.065767704261816e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,9.555024007568136e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001006191159831,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,7.431698031723499e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001006191014312,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.000477292924188,285.30914306640625,294.1499938964844,293.11932373046875,292.03497314453125,294.123291015625,293.1297912597656,286.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180969256907,7.980172966881582e-09,0.0010180890094488,-0.0199580043554306,0.0,0.0,0.0,-0.0087689310312271,60.0,10.583613395690918,-0.0,-7.067041707387034e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,9.555977885611357e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001006291640806,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,7.432440179400146e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001006291422527,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0004773405962623,285.3113098144531,294.1499938964844,293.1201477050781,292.0351257324219,294.1143493652344,293.1287841796875,286.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181987890973,7.992046135996134e-09,0.0010181907564401,-0.019989101216197,0.0,0.0,0.0,-0.0087748188525438,60.0,10.579069137573242,-0.0,-7.068451424174782e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.55811410676688e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001006516540655,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,7.434101280523464e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001006516395136,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004774472909048,285.315673828125,294.1499938964844,293.1224975585937,292.0351257324219,294.0966491699219,293.1272888183594,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184256825596,8.018630204276178e-09,0.0010184176499024,-0.0200587213039398,0.0,0.0,0.0,-0.0087879952043294,60.0,10.56981086730957,-0.0,-7.071608365549764e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.55811410676688e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001006516540655,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,7.434101280523464e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001006516395136,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004774472909048,285.315673828125,294.1499938964844,293.1224975585937,292.0351257324219,294.0966491699219,293.1272888183594,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184256825596,8.018630204276178e-09,0.0010184176499024,-0.0200587213039398,0.0,0.0,0.0,-0.0087879952043294,60.0,10.56981086730957,-0.0,-7.071608365549764e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.56074582063593e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0001006793681881,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.436148007400334e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001006793463602,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0004775787529069,285.3200988769531,294.1499938964844,293.1257629394531,292.0346984863281,294.079345703125,293.1270446777344,286.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187057778239,8.051389777108398e-09,0.0010186977451667,-0.0201445166021585,0.0,0.0,0.0,-0.008804234676063,60.0,10.560097694396973,-0.0,-7.075499297570786e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.56074582063593e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0001006793681881,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.436148007400334e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001006793463602,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,0.0004775787529069,285.3200988769531,294.1499938964844,293.1257629394531,292.0346984863281,294.079345703125,293.1270446777344,286.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187057778239,8.051389777108398e-09,0.0010186977451667,-0.0201445166021585,0.0,0.0,0.0,-0.008804234676063,60.0,10.560097694396973,-0.0,-7.075499297570786e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.56369622144848e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001007104438031,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.438442844431847e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001007104219752,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004777261638082,285.3245849609375,294.1499938964844,293.1297302246094,292.0339050292969,294.0624084472656,293.1278381347656,286.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190198663622,8.088125724725614e-09,0.001019011833705,-0.0202407240867614,0.0,0.0,0.0,-0.0088224466890096,60.0,10.550008773803713,-0.0,-7.079864161596562e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.56369622144848e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001007104438031,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.438442844431847e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001007104219752,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004777261638082,285.3245849609375,294.1499938964844,293.1297302246094,292.0339050292969,294.0624084472656,293.1278381347656,286.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190198663622,8.088125724725614e-09,0.001019011833705,-0.0202407240867614,0.0,0.0,0.0,-0.0088224466890096,60.0,10.550008773803713,-0.0,-7.079864161596562e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.565351501805708e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001007278697215,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,7.439729961333796e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001007278478937,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004778088186867,285.32696533203125,294.1499938964844,293.1320495605469,292.0333557128906,294.0538024902344,293.1287536621094,286.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191962355747,8.108728799527398e-09,0.0010191880865022,-0.0202946811914443,0.0,0.0,0.0,-0.0088326605036854,60.0,10.54456615447998,-0.0,-7.08231269186399e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,9.56688163569197e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0001007439786917,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.440920307999477e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001007439568638,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0004778852453455,285.3291320800781,294.1499938964844,293.13427734375,292.03277587890625,294.0458374023437,293.1296081542969,286.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193589841946,8.127777562094707e-09,0.0010193508351221,-0.0203445684164762,0.0,0.0,0.0,-0.008842104114592,60.0,10.539542198181152,-0.0,-7.084576481020123e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.568546374794096e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001007615137496,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,7.442215428454801e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001007614919217,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0004779684240929,285.3314208984375,294.1499938964844,293.1367492675781,292.0321044921875,294.0377502441406,293.1308898925781,286.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195364011451,8.148510310945767e-09,0.0010195282520726,-0.0203988626599311,0.0,0.0,0.0,-0.0088523821905255,60.0,10.534119606018066,-0.0,-7.087041353770476e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.570226393407212e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0001007791943266,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,7.443521462846547e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001007791797746,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004780523304361,285.333740234375,294.1499938964844,293.1392822265625,292.0313720703125,294.0297546386719,293.1323547363281,286.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197152150794,8.169421583659187e-09,0.0010197070660069,-0.0204536281526088,0.0,0.0,0.0,-0.0088627487421035,60.0,10.528624534606934,-0.0,-7.089528253345635e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.573606075719e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001008147883112,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.446150266332552e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001008147737593,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004782211908604,285.33837890625,294.1499938964844,293.1445617675781,292.0297546386719,294.01397705078125,293.1355895996094,286.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211507918076677e-09,0.0010200667893514,-0.0205638445913791,0.0,0.0,0.0,-0.0088836122304201,60.0,10.517463684082031,-0.0,-7.094533316376328e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.573606075719e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001008147883112,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.446150266332552e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001008147737593,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0004782211908604,285.33837890625,294.1499938964844,293.1445617675781,292.0297546386719,294.01397705078125,293.1355895996094,286.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211507918076677e-09,0.0010200667893514,-0.0205638445913791,0.0,0.0,0.0,-0.0088836122304201,60.0,10.517463684082031,-0.0,-7.094533316376328e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.576968295732512e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.000100850193121,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.44876524549909e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001008501712931,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0004783891199622,285.34307861328125,294.1499938964844,293.1499938964844,292.0279541015625,293.99853515625,293.139404296875,286.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204330319538,8.253367766997144e-09,0.001020424766466,-0.0206734668463468,0.0,0.0,0.0,-0.0089043639600276,60.0,10.505861282348633,-0.0,-7.09951351041127e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.576968295732512e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.000100850193121,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.44876524549909e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001008501712931,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0004783891199622,285.34307861328125,294.1499938964844,293.1499938964844,292.0279541015625,293.99853515625,293.139404296875,286.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204330319538,8.253367766997144e-09,0.001020424766466,-0.0206734668463468,0.0,0.0,0.0,-0.0089043639600276,60.0,10.505861282348633,-0.0,-7.09951351041127e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.58021337282844e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001008843682939,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,7.45128927519545e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.000100884346466,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004785512282978,285.3478088378906,294.1499938964844,293.1554260253906,292.0260009765625,293.9834899902344,293.14361572265625,286.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778552629,8.293774556022981e-09,0.0010207702871412,-0.0207792855799198,0.0,0.0,0.0,-0.008924395777285,60.0,10.49387550354004,-0.0,-7.104323174189632e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.58021337282844e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001008843682939,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,7.45128927519545e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.000100884346466,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004785512282978,285.3478088378906,294.1499938964844,293.1554260253906,292.0260009765625,293.9834899902344,293.14361572265625,286.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778552629,8.293774556022981e-09,0.0010207702871412,-0.0207792855799198,0.0,0.0,0.0,-0.008924395777285,60.0,10.49387550354004,-0.0,-7.104323174189632e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.583251812728122e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001009163606795,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,7.453651778632775e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001009163461276,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0004787030047737,285.35260009765625,294.1499938964844,293.16070556640625,292.02398681640625,293.9687805175781,293.14813232421875,286.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211020708084,8.331603851274849e-09,0.0010210936889052,-0.0208783503621816,0.0,0.0,0.0,-0.0089431488886475,60.0,10.481513023376465,-0.0,-7.108826594048878e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.583251812728122e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001009163606795,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,7.453651778632775e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001009163461276,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0004787030047737,285.35260009765625,294.1499938964844,293.16070556640625,292.02398681640625,293.9687805175781,293.14813232421875,286.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211020708084,8.331603851274849e-09,0.0010210936889052,-0.0208783503621816,0.0,0.0,0.0,-0.0089431488886475,60.0,10.481513023376465,-0.0,-7.108826594048878e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.584624058334156e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001009308034554,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,7.454719161614776e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0001009307889034,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0004787715442944,285.3550109863281,294.1499938964844,293.16326904296875,292.02294921875,293.96160888671875,293.15045166015625,286.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212480556219,8.348684410464102e-09,0.0010212396737188,-0.0209230817854404,0.0,0.0,0.0,-0.0089516155421733,60.0,10.47514533996582,-0.0,-7.11086087790136e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,9.585927182342856e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001009445331874,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.455732702510431e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001009445186355,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0004788366786669,285.357421875,294.1499938964844,293.16571044921875,292.0219421386719,293.9545288085937,293.1527709960937,286.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364911430192024e-09,0.0010213782079517,-0.0209655780345201,0.0,0.0,0.0,-0.0089596593752503,60.0,10.468708038330078,-0.0,-7.112793554142628e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.588345710653812e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.000100969999039,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,7.457613537553698e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001009699772112,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0004789574595633,285.3623046875,294.1499938964844,293.1702575683594,292.0199279785156,293.94049072265625,293.1573791503906,286.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216443333774,8.3950135731925e-09,0.0010216359514743,-0.0210444089025259,0.0,0.0,0.0,-0.0089745838195085,60.0,10.455670356750488,-0.0,-7.116378952787272e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.588345710653812e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.000100969999039,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,7.457613537553698e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001009699772112,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0004789574595633,285.3623046875,294.1499938964844,293.1702575683594,292.0199279785156,293.94049072265625,293.1573791503906,286.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216443333774,8.3950135731925e-09,0.0010216359514743,-0.0210444089025259,0.0,0.0,0.0,-0.0089745838195085,60.0,10.455670356750488,-0.0,-7.116378952787272e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.590219997335224e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001009897314361,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,7.459070911863819e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001009897168842,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0004790510865859,285.36724853515625,294.1499938964844,293.1742553710937,292.0179748535156,293.9267883300781,293.16180419921875,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021843869239,8.418339803029085e-09,0.0010218353709205,-0.0211054906249046,0.0,0.0,0.0,-0.0089861471205949,60.0,10.4421968460083,-0.0,-7.119158595969567e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.590219997335224e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001009897314361,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380126953125,0.0,0.0,7.459070911863819e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001009897168842,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0004790510865859,285.36724853515625,294.1499938964844,293.1742553710937,292.0179748535156,293.9267883300781,293.16180419921875,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021843869239,8.418339803029085e-09,0.0010218353709205,-0.0211054906249046,0.0,0.0,0.0,-0.0089861471205949,60.0,10.4421968460083,-0.0,-7.119158595969567e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.591523848939688e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001010034611681,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.460085180355236e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001010034466162,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0004791162209585,285.3722229003906,294.1499938964844,293.177490234375,292.0161437988281,293.91339111328125,293.1658935546875,286.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219825198873,8.434557940972809e-09,0.0010219741379842,-0.0211479645222425,0.0,0.0,0.0,-0.0089941881597042,60.0,10.428361892700195,-0.0,-7.121091272210833e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.591523848939688e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001010034611681,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,7.460085180355236e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001010034466162,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0004791162209585,285.3722229003906,294.1499938964844,293.177490234375,292.0161437988281,293.91339111328125,293.1658935546875,286.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219825198873,8.434557940972809e-09,0.0010219741379842,-0.0211479645222425,0.0,0.0,0.0,-0.0089941881597042,60.0,10.428361892700195,-0.0,-7.121091272210833e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,9.591912385076284e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0001010075575322,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,7.460387860191986e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001010075429803,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0004791356623172,285.3752136230469,294.1499938964844,293.17901611328125,292.01513671875,293.905517578125,293.1680603027344,286.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220237309113,8.439390519754397e-09,0.0010220152325928,-0.0211606193333864,0.0,0.0,0.0,-0.0089965825900435,60.0,10.41985034942627,-0.0,-7.121667522369536e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.59216704359278e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0001010102350846,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,7.46058503864333e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001010102205327,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004791483515873,285.3772277832031,294.1499938964844,293.17987060546875,292.0144958496094,293.9002685546875,293.1695251464844,286.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220508556813,8.442547994036431e-09,0.0010220424737781,-0.0211688876152038,0.0,0.0,0.0,-0.008998149074614,60.0,10.414175033569336,-0.0,-7.122043399476753e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,9.592116839485244e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001010097039397,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,7.460546476067975e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.0001010096893878,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004791458486579,285.3797607421875,294.1499938964844,293.1806945800781,292.0137634277344,293.89385986328125,293.1710205078125,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220451513305,8.441912058287926e-09,0.0010220367694273,-0.0211672224104404,0.0,0.0,0.0,-0.0089978324249386,60.0,10.406908988952637,-0.0,-7.121968081946761e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,9.591927664587274e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001010077103273,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.460398774128407e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0001010076957754,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0004791364190168,285.3822937011719,294.1499938964844,293.18121337890625,292.0130920410156,293.8874816894531,293.1723937988281,286.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220244294032,8.439540621907327e-09,0.0010220160475,-0.0211610123515129,0.0,0.0,0.0,-0.0089966543018817,60.0,10.399584770202637,-0.0,-7.12168528593793e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.591143316356464e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001009994521155,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.459789048880339e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001009994375635,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0004790972161572,285.38739013671875,294.1499938964844,293.1814270019531,292.011962890625,293.87481689453125,293.1747131347656,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219414252787,8.429743125759614e-09,0.0010219329269602,-0.0211353544145822,0.0,0.0,0.0,-0.0089918011799454,60.0,10.38478660583496,-0.0,-7.120517153680339e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.591143316356464e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001009994521155,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.459789048880339e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001009994375635,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0004790972161572,285.38739013671875,294.1499938964844,293.1814270019531,292.011962890625,293.87481689453125,293.1747131347656,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219414252787,8.429743125759614e-09,0.0010219329269602,-0.0211353544145822,0.0,0.0,0.0,-0.0089918011799454,60.0,10.38478660583496,-0.0,-7.120517153680339e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
