time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.589230467099696e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001009793049888,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,7.458301115548238e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001009792904369,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0004790016682818,285.3925170898437,294.1499938964844,293.1802978515625,292.0111694335937,293.8623962402344,293.1760559082031,286.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217374656349,8.405885765228051e-09,0.0010217290837317,-0.0210728794336318,0.0,0.0,0.0,-0.0089799743145704,60.0,10.369571685791016,-0.0,-7.117674272194563e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.589230467099696e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001009793049888,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,7.458301115548238e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001009792904369,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0004790016682818,285.3925170898437,294.1499938964844,293.1802978515625,292.0111694335937,293.8623962402344,293.1760559082031,286.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217374656349,8.405885765228051e-09,0.0010217290837317,-0.0210728794336318,0.0,0.0,0.0,-0.0089799743145704,60.0,10.369571685791016,-0.0,-7.117674272194563e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.586341911926866e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.000100948891486,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,7.456054299836978e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0001009488769341,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004788574005942,285.397705078125,294.1499938964844,293.177734375,292.0107421875,293.85015869140625,293.17633056640625,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214294306933,8.369875459379728e-09,0.0010214210487902,-0.0209785774350166,0.0,0.0,0.0,-0.0089621227234601,60.0,10.354056358337402,-0.0,-7.113384725698779e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,9.586341911926866e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.000100948891486,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,7.456054299836978e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0001009488769341,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004788574005942,285.397705078125,294.1499938964844,293.177734375,292.0107421875,293.85015869140625,293.17633056640625,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214294306933,8.369875459379728e-09,0.0010214210487902,-0.0209785774350166,0.0,0.0,0.0,-0.0089621227234601,60.0,10.354056358337402,-0.0,-7.113384725698779e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.58235323196277e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001009068873827,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,7.45295183151029e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001009068728308,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0004786581557709,285.4029235839844,294.1499938964844,293.1735534667969,292.0107727050781,293.8380432128906,293.1754455566406,286.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021004281938,8.320156119623334e-09,0.0010209960164502,-0.0208483729511499,0.0,0.0,0.0,-0.0089374743402004,60.0,10.338234901428224,-0.0,-7.10746377308169e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.58235323196277e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0001009068873827,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,7.45295183151029e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001009068728308,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0004786581557709,285.4029235839844,294.1499938964844,293.1735534667969,292.0107727050781,293.8380432128906,293.1754455566406,286.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021004281938,8.320156119623334e-09,0.0010209960164502,-0.0208483729511499,0.0,0.0,0.0,-0.0089374743402004,60.0,10.338234901428224,-0.0,-7.10746377308169e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.579778270563112e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001008797698887,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,7.450948760379106e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001008797553367,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0004785295459441,285.4055480957031,294.1499938964844,293.1708374023437,292.0109558105469,293.83203125,293.1743469238281,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207294253632,8.28806268060589e-09,0.0010207211598753,-0.0207643266767263,0.0,0.0,0.0,-0.0089215626940131,60.0,10.33017921447754,-0.0,-7.103643184791508e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.577018499840052e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.000100850702438,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,7.448802352882922e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0001008506878861,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,0.0004783916519954,285.4081726074219,294.1499938964844,293.16766357421875,292.0112609863281,293.8260498046875,293.1729736328125,286.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434545353,8.253658201340386e-09,0.0010204262798652,-0.020674230530858,0.0,0.0,0.0,-0.0089045036584138,60.0,10.322081565856934,-0.0,-7.099548327005324e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.570859401719645e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001007858445518,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,7.444011862389743e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001007858299999,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004780839954037,285.4134521484375,294.1499938964844,293.15985107421875,292.0122985839844,293.81414794921875,293.1695556640625,286.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197793599218,8.176898269596222e-09,0.0010197710944339,-0.0204732082784175,0.0,0.0,0.0,-0.0088664563372731,60.0,10.30575466156006,-0.0,-7.09041714230807e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.570859401719645e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001007858445518,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,7.444011862389743e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001007858299999,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004780839954037,285.4134521484375,294.1499938964844,293.15985107421875,292.0122985839844,293.81414794921875,293.1695556640625,286.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197793599218,8.176898269596222e-09,0.0010197710944339,-0.0204732082784175,0.0,0.0,0.0,-0.0088664563372731,60.0,10.30575466156006,-0.0,-7.09041714230807e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.563009371049702e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001007031823974,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,7.43790587875992e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001007031678454,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004776919085998,285.41876220703125,294.1499938964844,293.1499938964844,292.0138854980469,293.8022766113281,293.164306640625,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189427994191,8.079076074807291e-09,0.0010189347667619,-0.0202170256525278,0.0,0.0,0.0,-0.0088179623708128,60.0,10.289106369018556,-0.0,-7.07878839989462e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.563009371049702e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001007031823974,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,7.43790587875992e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001007031678454,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004776919085998,285.41876220703125,294.1499938964844,293.1499938964844,292.0138854980469,293.8022766113281,293.164306640625,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189427994191,8.079076074807291e-09,0.0010189347667619,-0.0202170256525278,0.0,0.0,0.0,-0.0088179623708128,60.0,10.289106369018556,-0.0,-7.07878839989462e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.554249118082224e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001006109305308,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.431091944454238e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001006109159789,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.000477254303405,285.4241027832031,294.1499938964844,293.1386413574219,292.01715087890625,293.7904052734375,293.1576232910156,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180090321227,7.969903847993011e-09,0.0010180011158809,-0.0199311133474111,0.0,0.0,0.0,-0.0087638404220342,60.0,10.273686408996582,-0.0,-7.06582241605247e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,9.554249118082224e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001006109305308,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.431091944454238e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001006109159789,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.000477254303405,285.4241027832031,294.1499938964844,293.1386413574219,292.01715087890625,293.7904052734375,293.1576232910156,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180090321227,7.969903847993011e-09,0.0010180011158809,-0.0199311133474111,0.0,0.0,0.0,-0.0087638404220342,60.0,10.273686408996582,-0.0,-7.06582241605247e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.547764057060704e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0001005426383926,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,7.426048250636086e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001005426238407,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004769303486682,285.4277648925781,294.1499938964844,293.1304016113281,292.0208740234375,293.7823486328125,293.1521911621094,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173178743571,7.889087605406075e-09,0.0010173099581152,-0.0197194591164588,0.0,0.0,0.0,-0.0087237758561968,60.0,10.264986038208008,-0.0,-7.05623151020518e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.544706699671224e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001005104422802,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,7.423670467687771e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0001005104277282,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0004767776408698,285.42950439453125,294.1499938964844,293.1263732910156,292.0230407714844,293.778564453125,293.1496276855469,286.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169922607019,7.850990968449878e-09,0.00101698434446,-0.0196196846663951,0.0,0.0,0.0,-0.0087048895657062,60.0,10.260891914367676,-0.0,-7.051712458405748e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.539602615404874e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001004566947813,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,7.419699977617711e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001004566802293,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.000476522691315,285.43218994140625,294.1499938964844,293.11993408203125,292.02685546875,293.7726135253906,293.14508056640625,286.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787385847279893e-09,0.0010164402192458,-0.0194531045854091,0.0,0.0,0.0,-0.0086733568459749,60.0,10.255975723266602,-0.0,-7.044171468351125e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.534386481391266e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0001004017613013,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,7.415643631247804e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001004017467494,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0004762621247209,285.4349060058594,294.1499938964844,293.1132507324219,292.0312194824219,293.7666931152344,293.1402893066406,286.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158917866647,7.722388062347818e-09,0.0010158839868381,-0.0192828737199306,0.0,0.0,0.0,-0.0086411330848932,60.0,10.251656532287598,-0.0,-7.036469185095484e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.523650805931538e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001002887074719,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.407293014694005e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.00010028869292,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004757258575409,285.4403381347656,294.1499938964844,293.0993347167969,292.0414733886719,293.7547912597656,293.1302490234375,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147482389584,7.588606187880487e-09,0.0010147406719624,-0.0189324915409088,0.0,0.0,0.0,-0.0085748145356774,60.0,10.24436092376709,-0.0,-7.020629055887184e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,9.523650805931538e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001002887074719,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.407293014694005e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.00010028869292,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004757258575409,285.4403381347656,294.1499938964844,293.0993347167969,292.0414733886719,293.7547912597656,293.1302490234375,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147482389584,7.588606187880487e-09,0.0010147406719624,-0.0189324915409088,0.0,0.0,0.0,-0.0085748145356774,60.0,10.24436092376709,-0.0,-7.020629055887184e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.512195538263768e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0001001680793706,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.398383604595438e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001001680648187,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0004751536471303,285.4458312988281,294.1499938964844,293.0845947265625,292.05352783203125,293.74285888671875,293.1191711425781,286.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013527624309,7.445863925426011e-09,0.0010135202901437,-0.0185586363077163,0.0,0.0,0.0,-0.0085040517151355,60.0,10.240193367004396,-0.0,-7.003747981570997e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.512195538263768e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0001001680793706,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.398383604595438e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001001680648187,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0004751536471303,285.4458312988281,294.1499938964844,293.0845947265625,292.05352783203125,293.74285888671875,293.1191711425781,286.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013527624309,7.445863925426011e-09,0.0010135202901437,-0.0185586363077163,0.0,0.0,0.0,-0.0085040517151355,60.0,10.240193367004396,-0.0,-7.003747981570997e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.500212763668968e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0001000418924377,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,7.38906383048743e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001000418851617,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0004745550977531,285.4513244628906,294.1499938964844,293.069091796875,292.0671691894531,293.7308654785156,293.1072692871094,286.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.296550030844173e-09,0.0010122434468939,-0.0181675590574741,0.0,0.0,0.0,-0.0084300301969051,60.0,10.238507270812988,-0.0,-6.98611088978396e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.500212763668968e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0001000418924377,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,7.38906383048743e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001000418851617,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0004745550977531,285.4513244628906,294.1499938964844,293.069091796875,292.0671691894531,293.7308654785156,293.1072692871094,286.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.296550030844173e-09,0.0010122434468939,-0.0181675590574741,0.0,0.0,0.0,-0.0084300301969051,60.0,10.238507270812988,-0.0,-6.98611088978396e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.487735951552168e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.991050319513306e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,7.379359158221632e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.991048864321785e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0004739318392239,285.4568176269531,294.1499938964844,293.0528564453125,292.0820617675781,293.71881103515625,293.0945739746094,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109210852533,7.141074842564876e-09,0.0010109139839187,-0.0177603345364332,0.0,0.0,0.0,-0.0083529548719525,60.0,10.23894500732422,-0.0,-6.96777036068852e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.487735951552168e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.991050319513306e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,7.379359158221632e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.991048864321785e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0004739318392239,285.4568176269531,294.1499938964844,293.0528564453125,292.0820617675781,293.71881103515625,293.0945739746094,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109210852533,7.141074842564876e-09,0.0010109139839187,-0.0177603345364332,0.0,0.0,0.0,-0.0083529548719525,60.0,10.23894500732422,-0.0,-6.96777036068852e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.481276356382295e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,9.984248754335567e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,7.374335109489039e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.984247299144045e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004736091941595,285.4595947265625,294.1499938964844,293.0444641113281,292.0899353027344,293.7127685546875,293.087890625,286.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101023260504,7.0605912227961215e-09,0.0010102256201207,-0.0175495278090238,0.0,0.0,0.0,-0.0083130542188882,60.0,10.240034103393556,-0.0,-6.958285325708857e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,9.474741818848996e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,9.977367153624073e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,7.369252853095531e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,9.97736569843255e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004732827655971,285.4623718261719,294.1499938964844,293.0359191894531,292.0980224609375,293.7066955566406,293.0810546875,286.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095359757542,6.979164357545642e-09,0.0010095289908349,-0.0173362474888563,0.0,0.0,0.0,-0.0082726860418915,60.0,10.24143409729004,-0.0,-6.948695840947039e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.461481386097148e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.963403135770932e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,7.358938455581665e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.96340240817517e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0004726203915197,285.46795654296875,294.1499938964844,293.018310546875,292.1147766113281,293.6944885253906,293.0670471191406,286.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081233922392,6.813932973415149e-09,0.0010081165237352,-0.0169034507125616,0.0,0.0,0.0,-0.0081907762214541,60.0,10.244821548461914,-0.0,-6.929256812782114e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.461481386097148e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.963403135770932e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,7.358938455581665e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.96340240817517e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0004726203915197,285.46795654296875,294.1499938964844,293.018310546875,292.1147766113281,293.6944885253906,293.0670471191406,286.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081233922392,6.813932973415149e-09,0.0010081165237352,-0.0169034507125616,0.0,0.0,0.0,-0.0081907762214541,60.0,10.244821548461914,-0.0,-6.929256812782114e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.447847696719693e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.949046216206624e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.348334474954754e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.949044761015102e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.000471939361887,285.4735412597656,294.1499938964844,293.00006103515625,292.1320495605469,293.6822204589844,293.0527038574219,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066708782687,6.644051087079106e-09,0.0010066642425954,-0.0164584647864103,0.0,0.0,0.0,-0.0081065595149993,60.0,10.248828887939451,-0.0,-6.90929979896282e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.447847696719693e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.949046216206624e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.348334474954754e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.949044761015102e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.000471939361887,285.4735412597656,294.1499938964844,293.00006103515625,292.1320495605469,293.6822204589844,293.0527038574219,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066708782687,6.644051087079106e-09,0.0010066642425954,-0.0164584647864103,0.0,0.0,0.0,-0.0081065595149993,60.0,10.248828887939451,-0.0,-6.90929979896282e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.433840750716628e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.934295667335392e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.337440183619037e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.934294212143868e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.000471239676699,285.4791259765625,294.1499938964844,292.9812316894531,292.1496276855469,293.6698913574219,293.0376892089844,286.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051780845969,6.469513369466995e-09,0.0010051715653389,-0.0160012729465961,0.0,0.0,0.0,-0.0080200331285595,60.0,10.253812789916992,-0.0,-6.888824799489157e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.433840750716628e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.934295667335392e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.337440183619037e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.934294212143868e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.000471239676699,285.4791259765625,294.1499938964844,292.9812316894531,292.1496276855469,293.6698913574219,293.0376892089844,286.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051780845969,6.469513369466995e-09,0.0010051715653389,-0.0160012729465961,0.0,0.0,0.0,-0.0080200331285595,60.0,10.253812789916992,-0.0,-6.888824799489157e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,9.42303377087228e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,9.922916069626808e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,7.329034997383133e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,9.922914614435284e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0004706998588517,285.4833984375,294.1499938964844,292.96649169921875,292.1630249023437,293.6604309082031,293.02587890625,286.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040265042334,6.334858415613098e-09,0.0010040202178061,-0.0156485438346862,0.0,0.0,0.0,-0.0079532787203788,60.0,10.257898330688477,-0.0,-6.873050040212547e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.419587877346204e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,9.919286821968852e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,7.326354534598067e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.91928536677733e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0004705277096945,285.4847412109375,294.1499938964844,292.9617919921875,292.167236328125,293.65740966796875,293.0220947265625,286.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036593303084,6.291918097645066e-09,0.001003653043881,-0.0155360614880919,0.0,0.0,0.0,-0.0079319914802908,60.0,10.259160041809082,-0.0,-6.868022950357044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.412365034222604e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,9.911680535878986e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,7.320736767724156e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.911679808283223e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0004701669386122,285.4875793457031,294.1499938964844,292.9518737792969,292.17596435546875,293.651123046875,293.0140686035156,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028895922005,6.201920754733692e-09,0.0010028834221884,-0.0153003083541989,0.0,0.0,0.0,-0.0078873764723539,60.0,10.261799812316896,-0.0,-6.857493417555818e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.40512036322616e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,9.904051694320516e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,7.315101538551971e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,9.904050239128992e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004698050324805,285.49041748046875,294.1499938964844,292.9418334960937,292.18463134765625,293.64483642578125,293.0060119628906,286.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021176422014,6.111649408779841e-09,0.0010021114721894,-0.0150638362392783,0.0,0.0,0.0,-0.0078426245599985,60.0,10.264385223388672,-0.0,-6.846939726301572e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.390486229676752e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,9.888641216093674e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.303719758056104e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.888640488497912e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004690740606747,285.4960632324219,294.1499938964844,292.9213562011719,292.2015686035156,293.6321716308594,292.9895935058594,286.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929308155572244e-09,0.0010005523217841,-0.0145861729979515,0.0,0.0,0.0,-0.0077522303909063,60.0,10.269023895263672,-0.0,-6.825647602681785e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
