time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.390486229676752e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,9.888641216093674e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,7.303719758056104e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.888640488497912e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0004690740606747,285.4960632324219,294.1499938964844,292.9213562011719,292.2015686035156,293.6321716308594,292.9895935058594,286.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929308155572244e-09,0.0010005523217841,-0.0145861729979515,0.0,0.0,0.0,-0.0077522303909063,60.0,10.269023895263672,-0.0,-6.825647602681785e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.375733498018236e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,9.873106318991633e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,7.292245572898537e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.873104863800108e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0004683371225837,285.5017395019531,294.1499938964844,292.900390625,292.2178039550781,293.6193542480469,292.9727478027344,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745487641206637e-09,0.0009989804821088,-0.0141046233475208,0.0,0.0,0.0,-0.0076611023396253,60.0,10.272700309753418,-0.0,-6.804215502143053e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.375733498018236e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,9.873106318991633e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,7.292245572898537e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.873104863800108e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0004683371225837,285.5017395019531,294.1499938964844,292.900390625,292.2178039550781,293.6193542480469,292.9727478027344,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745487641206637e-09,0.0009989804821088,-0.0141046233475208,0.0,0.0,0.0,-0.0076611023396253,60.0,10.272700309753418,-0.0,-6.804215502143053e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.360913099953903e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.857499389909208e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.280718273250386e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,9.857497934717684e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0004675968084484,285.5074462890625,294.1499938964844,292.8789978027344,292.2331237792969,293.6064147949219,292.95556640625,286.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560821136896266e-09,0.0009974013082683,-0.0136208487674593,0.0,0.0,0.0,-0.0075695551931858,60.0,10.275032997131348,-0.0,-6.782719452758101e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.360913099953903e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.857499389909208e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,7.280718273250386e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,9.857497934717684e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0004675968084484,285.5074462890625,294.1499938964844,292.8789978027344,292.2331237792969,293.6064147949219,292.95556640625,286.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560821136896266e-09,0.0009974013082683,-0.0136208487674593,0.0,0.0,0.0,-0.0075695551931858,60.0,10.275032997131348,-0.0,-6.782719452758101e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,9.34607014642097e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.84186917776242e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,7.269173511303961e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,9.841867722570896e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0004668553883675,285.51318359375,294.1499938964844,292.857177734375,292.24725341796875,293.5933532714844,292.93804931640625,286.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375880185454207e-09,0.0009958199225366,-0.013136344961822,0.0,0.0,0.0,-0.0074778720736503,60.0,10.275634765625,-0.0,-6.761224824458624e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,9.34607014642097e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.84186917776242e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,7.269173511303961e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,9.841867722570896e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0004668553883675,285.51318359375,294.1499938964844,292.857177734375,292.24725341796875,293.5933532714844,292.93804931640625,286.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375880185454207e-09,0.0009958199225366,-0.013136344961822,0.0,0.0,0.0,-0.0074778720736503,60.0,10.275634765625,-0.0,-6.761224824458624e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.338654490420596e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.834059892455116e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,7.263405859703198e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.834059164859354e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.0004664849839173,285.5160522460937,294.1499938964844,292.8460998535156,292.2538146972656,293.58673095703125,292.92919921875,286.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950350504368,5.2834816521851735e-09,0.0009950298117473,-0.0128942783921957,0.0,0.0,0.0,-0.0074320659041404,60.0,10.27507495880127,-0.0,-6.750499181862325e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,9.331253386335447e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.826265886658804e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.257649122038856e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,9.82626515906304e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0004661152488552,285.5189208984375,294.1499938964844,292.8349609375,292.2599792480469,293.5801086425781,292.9202575683594,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942464530467,5.191260754600081e-09,0.0009942412143573,-0.0126526746898889,0.0,0.0,0.0,-0.0073863477446138,60.0,10.273921966552734,-0.0,-6.739801960975457e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.316500654676928e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.81073098955676e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,7.246174936881289e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.810729534365235e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.000465378339868,285.5246887207031,294.1499938964844,292.8124084472656,292.27105712890625,293.56671142578125,292.9023132324219,286.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.0074451252157814e-09,0.000992669374682,-0.0121711017563939,0.0,0.0,0.0,-0.0072952224873006,60.0,10.27004337310791,-0.0,-6.71850628464199e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.316500654676928e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.81073098955676e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,7.246174936881289e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.810729534365235e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.000465378339868,285.5246887207031,294.1499938964844,292.8124084472656,292.27105712890625,293.56671142578125,292.9023132324219,286.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.0074451252157814e-09,0.000992669374682,-0.0121711017563939,0.0,0.0,0.0,-0.0072952224873006,60.0,10.27004337310791,-0.0,-6.71850628464199e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,9.301863610744476e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.795316873351112e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.234790246002376e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.79531614575535e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004646471934393,285.53045654296875,294.1499938964844,292.7895202636719,292.2802734375,293.55322265625,292.8842468261719,286.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825067900782187e-09,0.0009911097586154,-0.0116932895034551,0.0,0.0,0.0,-0.0072048101574182,60.0,10.263646125793455,-0.0,-6.697410270817272e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,9.301863610744476e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.795316873351112e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.234790246002376e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.79531614575535e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.0004646471934393,285.53045654296875,294.1499938964844,292.7895202636719,292.2802734375,293.55322265625,292.8842468261719,286.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825067900782187e-09,0.0009911097586154,-0.0116932895034551,0.0,0.0,0.0,-0.0072048101574182,60.0,10.263646125793455,-0.0,-6.697410270817272e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,9.287387365475296e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,9.780073014553636e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.223531429190189e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.780071559362112e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0004639240796677,285.5362548828125,294.1499938964844,292.766357421875,292.287353515625,293.5395812988281,292.86602783203125,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.6446948509526464e-09,0.0009895673720166,-0.0112207205966115,0.0,0.0,0.0,-0.0071153910830616,60.0,10.253725051879885,-0.0,-6.676578578890259e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,9.287387365475296e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,9.780073014553636e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.223531429190189e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.780071559362112e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0004639240796677,285.5362548828125,294.1499938964844,292.766357421875,292.287353515625,293.5395812988281,292.86602783203125,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.6446948509526464e-09,0.0009895673720166,-0.0112207205966115,0.0,0.0,0.0,-0.0071153910830616,60.0,10.253725051879885,-0.0,-6.676578578890259e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.275373304262756e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.767421579454094e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,7.214186916826293e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.767420124262571e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0004633239586837,285.5411376953125,294.1499938964844,292.7467041015625,292.2915344238281,293.52801513671875,292.8506774902344,286.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882918093353,4.4950008160071775e-09,0.0009882873855531,-0.0108285220339894,0.0,0.0,0.0,-0.0070411814376711,60.0,10.242606163024902,-0.0,-6.659314522039494e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.2731075710617e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.765035065356642e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,7.212423952296376e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.76503361016512e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,0.0004632107447832,285.54205322265625,294.1499938964844,292.742919921875,292.2921142578125,293.5257873535156,292.8477478027344,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880503639578,4.466762959509651e-09,0.0009880458237603,-0.0107545386999845,0.0,0.0,0.0,-0.0070271827280521,60.0,10.240151405334473,-0.0,-6.656060236309713e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.26606371649541e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.757617226568982e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,7.206945883808658e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.75761649897322e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004628589085768,285.5449523925781,294.1499938964844,292.73114013671875,292.2935485839844,293.5188293457031,292.8385925292969,286.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987299834378,4.378998053056193e-09,0.0009872954105958,-0.0105245923623442,0.0,0.0,0.0,-0.0069836736656725,60.0,10.23167324066162,-0.0,-6.645951344808054e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.259083162760362e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.750267054187134e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,7.201516564236954e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.750265598995612e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0004625102155841,285.5478820800781,294.1499938964844,292.7192687988281,292.2943115234375,293.5118103027344,292.8294372558594,286.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865560568869,4.2920262899315276e-09,0.00098655174952,-0.0102967228740453,0.0,0.0,0.0,-0.006940558552742,60.0,10.222138404846191,-0.0,-6.635941929289403e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.245284309145065e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.735735511640088e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.190783799160272e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,9.735734784044324e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0004618209204636,285.5537109375,294.1499938964844,292.6954345703125,292.2937316894531,293.4976806640625,292.81109619140625,286.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850854985415,4.120089602821508e-09,0.0009850814240053,-0.0098462356254458,0.0,0.0,0.0,-0.0068553211167454,60.0,10.2006196975708,-0.0,-6.616175340923294e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.245284309145065e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,9.735735511640088e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.190783799160272e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,9.735734784044324e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0004618209204636,285.5537109375,294.1499938964844,292.6954345703125,292.2937316894531,293.4976806640625,292.81109619140625,286.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850854985415,4.120089602821508e-09,0.0009850814240053,-0.0098462356254458,0.0,0.0,0.0,-0.0068553211167454,60.0,10.2006196975708,-0.0,-6.616175340923294e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.231835429091008e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.72157358773984e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.18032315489836e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.721572132548316e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.000461149145849,285.5595703125,294.1499938964844,292.6714172363281,292.2901611328125,293.4833984375,292.7928466796875,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836524259299,3.952520089001155e-09,0.0009836484678089,-0.0094071850180625,0.0,0.0,0.0,-0.0067722494713962,60.0,10.173880577087402,-0.0,-6.596938817438058e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.231835429091008e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.72157358773984e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,7.18032315489836e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.721572132548316e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.000461149145849,285.5595703125,294.1499938964844,292.6714172363281,292.2901611328125,293.4833984375,292.7928466796875,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836524259299,3.952520089001155e-09,0.0009836484678089,-0.0094071850180625,0.0,0.0,0.0,-0.0067722494713962,60.0,10.173880577087402,-0.0,-6.596938817438058e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.218749619321898e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.707793651614338e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,7.17014554538764e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,9.707792924018575e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0004604955029208,285.5654602050781,294.1499938964844,292.64727783203125,292.2833251953125,293.4689025878906,292.774658203125,286.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822581196203,3.789477176496803e-09,0.0009822542779147,-0.0089799892157316,0.0,0.0,0.0,-0.0066914223134517,60.0,10.141594886779783,-0.0,-6.578248701316626e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.218749619321898e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.707793651614338e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,7.17014554538764e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,9.707792924018575e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0004604955029208,285.5654602050781,294.1499938964844,292.64727783203125,292.2833251953125,293.4689025878906,292.774658203125,286.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822581196203,3.789477176496803e-09,0.0009822542779147,-0.0089799892157316,0.0,0.0,0.0,-0.0066914223134517,60.0,10.141594886779783,-0.0,-6.578248701316626e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.206065442413092e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.69443644862622e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.160280074458569e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.69443572103046e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0004598618834279,285.57135009765625,294.1499938964844,292.6230163574219,292.2730407714844,293.45428466796875,292.7567138671875,286.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809064213186,3.631435374629177e-09,0.0009809028124436,-0.0085658943280577,0.0,0.0,0.0,-0.0066130738705396,60.0,10.10390853881836,-0.0,-6.560157572721438e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.206065442413092e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.69443644862622e-05,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.160280074458569e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.69443572103046e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0004598618834279,285.57135009765625,294.1499938964844,292.6230163574219,292.2730407714844,293.45428466796875,292.7567138671875,286.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809064213186,3.631435374629177e-09,0.0009809028124436,-0.0085658943280577,0.0,0.0,0.0,-0.0066130738705396,60.0,10.10390853881836,-0.0,-6.560157572721438e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.19988815439865e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,9.68793101492338e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,7.155475032050163e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.687930287327616e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0004595532955136,285.5743103027344,294.1499938964844,292.6108703613281,292.2665100097656,293.4468994140625,292.7478942871094,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802487911656,3.554461169841261e-09,0.0009802452987059,-0.008364207111299,0.0,0.0,0.0,-0.0065749175846576,60.0,10.08267307281494,-0.0,-6.55135536931084e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,9.193774894811212e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.681493975222112e-05,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,7.150720921345055e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,9.68149324762635e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0004592479672282,285.5772399902344,294.1499938964844,292.59869384765625,292.2590637207031,293.4394836425781,292.73907470703125,286.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795976802706,3.4782980939951358e-09,0.000979594187811,-0.0081646433100104,0.0,0.0,0.0,-0.0065371613018214,60.0,10.060441970825195,-0.0,-6.542651931340515e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.181766654364763e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.66884836088866e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,7.141380774555728e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.6688476332929e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0004586481081787,285.5831604003906,294.1499938964844,292.5743408203125,292.2411804199219,293.4245910644531,292.7215576171875,286.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783171117305,3.3286733369664034e-09,0.0009783137356862,-0.0077725946903228,0.0,0.0,0.0,-0.006462980993092,60.0,10.013031959533691,-0.0,-6.525569773430108e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.181766654364763e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.66884836088866e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,7.141380774555728e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.6688476332929e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0004586481081787,285.5831604003906,294.1499938964844,292.5743408203125,292.2411804199219,293.4245910644531,292.7215576171875,286.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783171117305,3.3286733369664034e-09,0.0009783137356862,-0.0077725946903228,0.0,0.0,0.0,-0.006462980993092,60.0,10.013031959533691,-0.0,-6.525569773430108e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,9.17024226509966e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.656712063588202e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.132416794775054e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.65671133599244e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0004580724344123,285.589111328125,294.1499938964844,292.54998779296875,292.2191772460937,293.4095458984375,292.7042541503906,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770891629159,3.185076202782966e-09,0.0009770859032869,-0.007396335247904,0.0,0.0,0.0,-0.0063917939551174,60.0,9.95758819580078,-0.0,-6.509196737169988e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,9.17024226509966e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.656712063588202e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.132416794775054e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.65671133599244e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0004580724344123,285.589111328125,294.1499938964844,292.54998779296875,292.2191772460937,293.4095458984375,292.7042541503906,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770891629159,3.185076202782966e-09,0.0009770859032869,-0.007396335247904,0.0,0.0,0.0,-0.0063917939551174,60.0,9.95758819580078,-0.0,-6.509196737169988e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.158604370895772e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.644457168178632e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.12336550350301e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,9.64445571298711e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004574910853989,285.59503173828125,294.1499938964844,292.5240173339844,292.19342041015625,293.394287109375,292.6870422363281,286.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758489904925,3.040071749893513e-09,0.0009758459636941,-0.007016384974122,0.0,0.0,0.0,-0.0063199088908731,60.0,9.895853996276855,-0.0,-6.492684434533659e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.158604370895772e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.644457168178632e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.12336550350301e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,9.64445571298711e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004574910853989,285.59503173828125,294.1499938964844,292.5240173339844,292.19342041015625,293.394287109375,292.6870422363281,286.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758489904925,3.040071749893513e-09,0.0009758459636941,-0.007016384974122,0.0,0.0,0.0,-0.0063199088908731,60.0,9.895853996276855,-0.0,-6.492684434533659e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.14754273253493e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.632808360038324e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.114761683624238e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.632807632442564e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0004569385491777,285.6005249023437,294.1499938964844,292.4973449707031,292.1669921875,293.3799133300781,292.6707763671875,286.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902246443170497e-09,0.0009746673167683,-0.0066552436910569,0.0,0.0,0.0,-0.0062515824101865,60.0,9.831921577453612,-0.0,-6.477009151240054e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.146580850938336e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.631795546738432e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,7.1140137151815e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,9.63179481914267e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0004568904987536,285.6010131835937,294.1499938964844,292.49493408203125,292.1645812988281,293.378662109375,292.6693725585937,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745677234604,2.890262695842693e-09,0.0009745648130774,-0.0066238422878086,0.0,0.0,0.0,-0.0062456410378217,60.0,9.826361656188965,-0.0,-6.475647040815602e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.140491602011024e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,9.625383972888812e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.109277794370428e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.62538251769729e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0004565863637253,285.60400390625,294.1499938964844,292.4792785644531,292.1490783691406,293.3707580566406,292.66015625,286.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143989361240074e-09,0.0009739155066199,-0.0064250575378537,0.0,0.0,0.0,-0.0062080295756459,60.0,9.79012966156006,-0.0,-6.467028157430832e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,9.134371066465974e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,9.618938202038407e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.104517135303468e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,9.618937474442646e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0004562806279864,285.6069641113281,294.1499938964844,292.4629821777344,292.1329040527344,293.3628234863281,292.6509094238281,286.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.7381374945179e-09,0.0009732632897794,-0.0062252287752926,0.0,0.0,0.0,-0.0061702230013906,60.0,9.752864837646484,-0.0,-6.458368773110125e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
