time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.122046321863309e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.605960076441988e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,7.094931061146781e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.605958621250466e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0004556649655569,285.6129455566406,294.1499938964844,292.4284362792969,292.0986328125,293.3467102050781,292.63232421875,286.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584576330733057e-09,0.0009719509398564,-0.0058228480629622,0.0,0.0,0.0,-0.0060940994881093,60.0,9.675734519958496,-0.0,-6.440951239028436e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.122046321863309e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,9.605960076441988e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,7.094931061146781e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.605958621250466e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0004556649655569,285.6129455566406,294.1499938964844,292.4284362792969,292.0986328125,293.3467102050781,292.63232421875,286.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584576330733057e-09,0.0009719509398564,-0.0058228480629622,0.0,0.0,0.0,-0.0060940994881093,60.0,9.675734519958496,-0.0,-6.440951239028436e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.109651000471786e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.592907008482145e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,7.085290417307988e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.59290555329062e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0004550458106677,285.61895751953125,294.1499938964844,292.3915405273437,292.06207275390625,293.3302001953125,292.6136779785156,286.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301343160004762e-09,0.000970630091615,-0.0054181567393243,0.0,0.0,0.0,-0.0060175349935889,60.0,9.59325122833252,-0.0,-6.423456966331288e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.109651000471786e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,9.592907008482145e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,7.085290417307988e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.59290555329062e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0004550458106677,285.61895751953125,294.1499938964844,292.3915405273437,292.06207275390625,293.3302001953125,292.6136779785156,286.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301343160004762e-09,0.000970630091615,-0.0054181567393243,0.0,0.0,0.0,-0.0060175349935889,60.0,9.59325122833252,-0.0,-6.423456966331288e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,9.097323345486076e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,9.579924517311156e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,7.075701432768255e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.579923789715394e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0004544300027191,285.6249694824219,294.1499938964844,292.3525695800781,292.0234375,293.3132629394531,292.59539794921875,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.276532962142141e-09,0.0009693165193311,-0.0050156656652688,0.0,0.0,0.0,-0.0059413877315819,60.0,9.506543159484863,-0.0,-6.406082064813745e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,9.097323345486076e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,9.579924517311156e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,7.075701432768255e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.579923789715394e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0004544300027191,285.6249694824219,294.1499938964844,292.3525695800781,292.0234375,293.3132629394531,292.59539794921875,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.276532962142141e-09,0.0009693165193311,-0.0050156656652688,0.0,0.0,0.0,-0.0059413877315819,60.0,9.506543159484863,-0.0,-6.406082064813745e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,9.085179772228004e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,9.56713774939999e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,7.066257239785045e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.567136294208468e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004538234206847,285.6309814453125,294.1499938964844,292.311767578125,291.9829406738281,293.2958374023437,292.57830810546875,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237763550558e-09,0.0009680228540673,-0.0046192156150937,0.0,0.0,0.0,-0.0058663841336965,60.0,9.416617393493652,-0.0,-6.388990669847773e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,9.085179772228004e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,9.56713774939999e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,7.066257239785045e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.567136294208468e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004538234206847,285.6309814453125,294.1499938964844,292.311767578125,291.9829406738281,293.2958374023437,292.57830810546875,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237763550558e-09,0.0009680228540673,-0.0046192156150937,0.0,0.0,0.0,-0.0058663841336965,60.0,9.416617393493652,-0.0,-6.388990669847773e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.079174196813256e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,9.56081275944598e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,7.06158607499674e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.56081203185022e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0004535234184004,285.6340026855469,294.1499938964844,292.2907409667969,291.9621276855469,293.2870178222656,292.5704650878906,286.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407621467798e-09,0.0009673835593275,-0.0044231307692825,0.0,0.0,0.0,-0.0058292909525334,60.0,9.371038436889648,-0.0,-6.380545869433264e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.073198452824728e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.554520511301234e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.056938193272799e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.554519783705472e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004532249295152,285.6369934082031,294.1499938964844,292.2693786621094,291.94091796875,293.27813720703125,292.56219482421875,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.9759569536148547e-09,0.0009667472331784,-0.0042280401103198,0.0,0.0,0.0,-0.0057923840358853,60.0,9.324880599975586,-0.0,-6.372149385924787e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.061464515980332e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.542163752485068e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,7.047811959637329e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.542163024889304e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0004526388074737,285.6430358886719,294.1499938964844,292.22564697265625,291.8975524902344,293.2601013183594,292.54595947265625,286.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,-0.005719902459532,60.0,9.231159210205078,-0.0,-6.35567687368166e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.061464515980332e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.542163752485068e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,7.047811959637329e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.542163024889304e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0004526388074737,285.6430358886719,294.1499938964844,292.22564697265625,291.8975524902344,293.2601013183594,292.54595947265625,286.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,-0.005719902459532,60.0,9.231159210205078,-0.0,-6.35567687368166e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.0502537204884e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.530357783660293e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,7.03909172443673e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.530357056064533e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.000452078791568,285.6490783691406,294.1499938964844,292.18084716796875,291.8531494140625,293.2415466308594,292.53057861328125,286.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072193305525e-09,0.0009643019293434,-0.0034789063502103,0.0,0.0,0.0,-0.005650654900819,60.0,9.134825706481934,-0.0,-6.33995895782391e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.0502537204884e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.530357783660293e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,7.03909172443673e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,9.530357056064533e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.000452078791568,285.6490783691406,294.1499938964844,292.18084716796875,291.8531494140625,293.2415466308594,292.53057861328125,286.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072193305525e-09,0.0009643019293434,-0.0034789063502103,0.0,0.0,0.0,-0.005650654900819,60.0,9.134825706481934,-0.0,-6.33995895782391e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.039576980285348e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.519114973954856e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.030787674011663e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.519114246359096e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0004515454638749,285.6551513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2225646972656,292.5168762207031,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.038166999816896,-0.0,-6.325007717578046e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.039576980285348e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.519114973954856e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.030787674011663e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.519114246359096e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0004515454638749,285.6551513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2225646972656,292.5168762207031,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.038166999816896,-0.0,-6.325007717578046e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.029359353007747e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.50835456023924e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,7.02284014550969e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.50835383264348e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0004510350700002,285.66119384765625,294.1499938964844,292.08905029296875,291.7621154785156,293.2030944824219,292.5045471191406,286.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.429734330926635e-09,0.0009620752534829,-0.002796710235998,0.0,0.0,0.0,-0.0055215917527675,60.0,8.939865112304688,-0.0,-6.310715150448233e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.029359353007747e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.50835456023924e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,7.02284014550969e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.50835383264348e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0004510350700002,285.66119384765625,294.1499938964844,292.08905029296875,291.7621154785156,293.2030944824219,292.5045471191406,286.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.429734330926635e-09,0.0009620752534829,-0.002796710235998,0.0,0.0,0.0,-0.0055215917527675,60.0,8.939865112304688,-0.0,-6.310715150448233e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.02418469195254e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,9.50290559558198e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,7.018815813353285e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.502904867986216e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.000450776569778,285.66424560546875,294.1499938964844,292.0657958984375,291.73907470703125,293.193359375,292.498291015625,286.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.36526223659672e-09,0.0009615239105187,-0.0026277650613337,0.0,0.0,0.0,-0.0054896296933293,60.0,8.890495300292969,-0.0,-6.303483957026401e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,9.019407298183069e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.497874998487532e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.015099981799722e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,9.497874270891772e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,0.0004505379474721,285.6672668457031,294.1499938964844,292.04254150390625,291.71600341796875,293.1835327148437,292.49224853515625,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610162233002,1.3057419590012387e-09,0.0009610149427317,-0.0024717955384403,0.0,0.0,0.0,-0.005460123065859,60.0,8.841009140014648,-0.0,-6.296811250194878e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.010444773593916e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.488437353866176e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.008129614405334e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.488436626270412e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.000450090272352,285.6733703613281,294.1499938964844,291.9959716796875,291.6698303222656,293.1635131835937,292.48162841796875,286.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.194073617760693e-09,0.0009600599878467,-0.0021791749168187,0.0,0.0,0.0,-0.00540476385504,60.0,8.74225902557373,-0.0,-6.284302145331824e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.010444773593916e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.488437353866176e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.008129614405334e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.488436626270412e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.000450090272352,285.6733703613281,294.1499938964844,291.9959716796875,291.6698303222656,293.1635131835937,292.48162841796875,286.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.194073617760693e-09,0.0009600599878467,-0.0021791749168187,0.0,0.0,0.0,-0.00540476385504,60.0,8.74225902557373,-0.0,-6.284302145331824e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,9.004026651382446e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,9.481677989242598e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.003136852290481e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.481677261646836e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0004497696354519,285.6791076660156,294.1499938964844,291.9496154785156,291.62384033203125,293.14404296875,292.4722595214844,286.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140289039351,1.0686770357537512e-09,0.0009140277979895,-0.0018955392297357,0.0,0.0,0.0,-0.0051166042685508,60.0,8.436077117919922,-0.0,-6.275351438489454e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,9.004026651382446e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,9.481677989242598e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.003136852290481e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.481677261646836e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0004497696354519,285.6791076660156,294.1499938964844,291.9496154785156,291.62384033203125,293.14404296875,292.4722595214844,286.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140289039351,1.0686770357537512e-09,0.0009140277979895,-0.0018955392297357,0.0,0.0,0.0,-0.0051166042685508,60.0,8.436077117919922,-0.0,-6.275351438489454e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,9.004837920656428e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.482532914262264e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.003768405411392e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.482532186666504e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0004498102061916,285.75079345703125,294.1499938964844,291.9036865234375,291.57830810546875,293.13153076171875,292.46258544921875,286.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082591182552,8.72593275413891e-10,0.0007082582451403,-0.0015858027618378,0.0,0.0,0.0,-0.0039935144595801,60.0,6.556859016418457,-0.0,-6.27648120143931e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,9.004837920656428e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.482532914262264e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.003768405411392e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.482532186666504e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0004498102061916,285.75079345703125,294.1499938964844,291.9036865234375,291.57830810546875,293.13153076171875,292.46258544921875,286.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082591182552,8.72593275413891e-10,0.0007082582451403,-0.0015858027618378,0.0,0.0,0.0,-0.0039935144595801,60.0,6.556859016418457,-0.0,-6.27648120143931e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.002262231661007e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,9.479819709667936e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,7.001764606684446e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.479818982072176e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0004496815090533,285.7834777832031,294.1499938964844,291.85845947265625,291.5334777832031,293.1141662597656,292.45166015625,286.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006021225708536,7.34457439310887e-10,0.000602121814154,-0.0013287784531712,0.0,0.0,0.0,-0.00339747662656,60.0,6.124712467193604,-0.0,-6.272889407910044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.002262231661007e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,9.479819709667936e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,7.001764606684446e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.479818982072176e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0004496815090533,285.7834777832031,294.1499938964844,291.85845947265625,291.5334777832031,293.1141662597656,292.45166015625,286.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006021225708536,7.34457439310887e-10,0.000602121814154,-0.0013287784531712,0.0,0.0,0.0,-0.00339747662656,60.0,6.124712467193604,-0.0,-6.272889407910044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,2.9606484531541355e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,3.1177070923149586e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,2.3027283532428555e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,3.117706728517078e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0001478904887335,285.81793212890625,294.1499938964844,291.8362121582031,291.5113830566406,293.08819580078125,292.43829345703125,286.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006344725843518,7.140820712514541e-10,0.0006344718858599,-0.0012428612681105,0.0,0.0,0.0,-0.0035250696819275,60.0,5.977733135223389,-0.0,-6.7848149321037e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.00901504792273e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.48693123064004e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,7.007017120486125e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.486930503044276e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0004500188515521,285.9563293457031,294.1499938964844,291.814208984375,291.4895935058594,292.965087890625,292.3732604980469,286.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004854809376411,7.010317326638922e-10,0.0004854802391491,-0.0013575432822108,0.0,0.0,0.0,-0.0027960459701716,60.0,7.847861289978027,-0.0,-6.282302678073394e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,3.602286960813217e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,3.7933838029857725e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,2.8017810109304264e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,3.793383439187892e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0001799416495487,285.959228515625,294.1499938964844,291.7711486816406,291.4468994140625,292.9419250488281,292.3655090332031,286.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839598211925,4.802037656403968e-10,0.0003839593264274,-0.0008785044774413,0.0,0.0,0.0,-0.0021627186797559,60.0,5.333925247192383,-0.0,-1.0044327147795684e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,3.602286960813217e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,3.7933838029857725e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,2.8017810109304264e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,3.793383439187892e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,0.0001799416495487,285.959228515625,294.1499938964844,291.7711486816406,291.4468994140625,292.9419250488281,292.3655090332031,286.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839598211925,4.802037656403968e-10,0.0003839593264274,-0.0008785044774413,0.0,0.0,0.0,-0.0021627186797559,60.0,5.333925247192383,-0.0,-1.0044327147795684e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,2.7094771212432534e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,2.8532112992252223e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,2.107372711179778e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,2.853211117326282e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,0.0001353439583908,285.9644470214844,294.1499938964844,291.72955322265625,291.4056701660156,292.9316711425781,292.3602600097656,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003099274181295,3.8235137278519455e-10,0.0003099270397797,-0.0006952811963856,0.0,0.0,0.0,-0.001742489868775,60.0,4.154110431671143,-0.0,-5.682444292887112e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,2.7094771212432534e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,2.8532112992252223e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,2.107372711179778e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,2.853211117326282e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,0.0001353439583908,285.9644470214844,294.1499938964844,291.72955322265625,291.4056701660156,292.9316711425781,292.3602600097656,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003099274181295,3.8235137278519455e-10,0.0003099270397797,-0.0006952811963856,0.0,0.0,0.0,-0.001742489868775,60.0,4.154110431671143,-0.0,-5.682444292887112e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.008064080262557e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,9.485930058872329e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,7.006277155596763e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.485929331276566e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0004499713541008,286.1011047363281,294.1499938964844,291.689697265625,291.3661193847656,292.8603820800781,292.3067626953125,286.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,5.328778570401482e-05,1.4964247896376287e-10,-5.328793486114592e-05,-0.0004467006074264,0.0,0.0,0.0,0.0001616871741134,60.0,4.364798545837402,-0.0,-6.280974673700257e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.008064080262557e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,9.485930058872329e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,7.006277155596763e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,9.485929331276566e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0004499713541008,286.1011047363281,294.1499938964844,291.689697265625,291.3661193847656,292.8603820800781,292.3067626953125,286.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,5.328778570401482e-05,1.4964247896376287e-10,-5.328793486114592e-05,-0.0004467006074264,0.0,0.0,0.0,0.0001616871741134,60.0,4.364798545837402,-0.0,-6.280974673700257e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,1.618320675333962e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,1.7041704268194735e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,1.2586947377712931e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,1.704170244920533e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,8.083844295470044e-05,286.11822509765625,294.1499938964844,291.6517944335937,291.3285522460937,292.83349609375,292.302978515625,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718403655104,2.1507665093345446e-10,0.0001718401472317,-0.0003936000575777,0.0,0.0,0.0,-0.0009680183138698,60.0,3.2471120357513428,-0.0,-2.027184198283294e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,1.618320675333962e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,1.7041704268194735e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,1.2586947377712931e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,1.704170244920533e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,8.083844295470044e-05,286.11822509765625,294.1499938964844,291.6517944335937,291.3285522460937,292.83349609375,292.302978515625,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718403655104,2.1507665093345446e-10,0.0001718401472317,-0.0003936000575777,0.0,0.0,0.0,-0.0009680183138698,60.0,3.2471120357513428,-0.0,-2.027184198283294e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,1.3735579159401825e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,1.4464232663158327e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,1.068323581421282e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,1.4464231753663626e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,6.861204019514844e-05,286.12078857421875,294.1499938964844,291.6336669921875,291.3105773925781,292.83135986328125,292.30352783203125,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463536609662,1.8305143512087336e-10,0.0001463534717913,-0.0003348919854033,0.0,0.0,0.0,-0.0008243683259934,60.0,2.8165225982666016,-0.0,-1.460353504789679e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
