time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,1.1551695024536455e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,1.2164497093181126e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,8.98465805221349e-06,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,1.2164496183686424e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,5.770309508079663e-05,286.1218566894531,294.1499938964844,291.6161193847656,291.2931823730469,292.8305053710937,292.3043212890625,286.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230844500241,1.5394749364183724e-10,0.0001230842899531,-0.0002816463529597,0.0,0.0,0.0,-0.0006932994583621,60.0,2.435842275619507,-0.0,-1.0328934374470575e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,7.868310603953432e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,8.2857141023851e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,6.119801582826767e-06,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,8.285713192890398e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,3.930383172701113e-05,286.1230773925781,294.1499938964844,291.5829162597656,291.26025390625,292.8294982910156,292.3053894042969,286.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.383740350836888e-05,1.048594266972458e-10,8.383730164496228e-05,-0.0001918399648275,0.0,0.0,0.0,-0.0004722320591099,60.0,1.8890999555587769,-0.0,-4.792113372786844e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,7.868310603953432e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,8.2857141023851e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,6.119801582826767e-06,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,8.285713192890398e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,3.930383172701113e-05,286.1230773925781,294.1499938964844,291.5829162597656,291.26025390625,292.8294982910156,292.3053894042969,286.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.383740350836888e-05,1.048594266972458e-10,8.383730164496228e-05,-0.0001918399648275,0.0,0.0,0.0,-0.0004722320591099,60.0,1.8890999555587769,-0.0,-4.792113372786844e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,5.029115072829882e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,5.295903065416496e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,3.911536623490974e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,5.295902610669145e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,2.512146602384746e-05,286.12353515625,294.1499938964844,291.5524597167969,291.23004150390625,292.8291015625,292.30584716796875,286.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.358594353310764e-05,6.70223876397813e-11,5.3585874411510304e-05,-0.0001226171734742,0.0,0.0,0.0,-0.0003018341958522,60.0,1.5241185426712036,-0.0,-1.957704970356744e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220275878906,0.0,0.0,5.029115072829882e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,5.295903065416496e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,3.911536623490974e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,5.295902610669145e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92205810546875,0.0,0.0,2.512146602384746e-05,286.12353515625,294.1499938964844,291.5524597167969,291.23004150390625,292.8291015625,292.30584716796875,286.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.358594353310764e-05,6.70223876397813e-11,5.3585874411510304e-05,-0.0001226171734742,0.0,0.0,0.0,-0.0003018341958522,60.0,1.5241185426712036,-0.0,-1.957704970356744e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,2.919208782259375e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,3.0740688998776022e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,2.270497361678281e-06,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,3.074068672503927e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,1.4582048606825992e-05,286.12371826171875,294.1499938964844,291.52496337890625,291.2027893066406,292.8289794921875,292.3059997558594,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.110476245637983e-05,3.890410563145429e-11,3.110472243861295e-05,-7.117485802154988e-05,0.0,0.0,0.0,-0.0001752041425788,60.0,1.2476248741149902,-0.0,-6.596208995679476e-11,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,2.919208782259375e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,3.0740688998776022e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,2.270497361678281e-06,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,3.074068672503927e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,1.4582048606825992e-05,286.12371826171875,294.1499938964844,291.52496337890625,291.2027893066406,292.8289794921875,292.3059997558594,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.110476245637983e-05,3.890410563145429e-11,3.110472243861295e-05,-7.117485802154988e-05,0.0,0.0,0.0,-0.0001752041425788,60.0,1.2476248741149902,-0.0,-6.596208995679476e-11,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,1.6265493059108849e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,1.7128355693785124e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.2650948519876692e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,1.7128354556916747e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,8.12494818092091e-06,286.12371826171875,294.1499938964844,291.500732421875,291.17877197265625,292.8289489746094,292.3060302734375,286.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7331496565020643e-05,2.167723466006688e-11,1.73314747371478e-05,-3.965826908824965e-05,0.0,0.0,0.0,-9.762328409124166e-05,60.0,1.055155634880066,-0.0,-2.0478518186761718e-11,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,1.6265493059108849e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,1.7128355693785124e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.2650948519876692e-06,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,1.7128354556916747e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,8.12494818092091e-06,286.12371826171875,294.1499938964844,291.500732421875,291.17877197265625,292.8289489746094,292.3060302734375,286.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7331496565020643e-05,2.167723466006688e-11,1.73314747371478e-05,-3.965826908824965e-05,0.0,0.0,0.0,-9.762328409124166e-05,60.0,1.055155634880066,-0.0,-2.0478518186761718e-11,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,9.91085698842653e-07,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,1.043661541189067e-06,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,7.708450198151695e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,1.0436614275022291e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,4.950677066517528e-06,286.1237487792969,294.1499938964844,291.4898986816406,291.16802978515625,292.8289489746094,292.3060302734375,286.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0562500392552464e-05,1.3210397185881018e-11,1.056248765962664e-05,-2.416793722659349e-05,0.0,0.0,0.0,-5.949515616521239e-05,60.0,0.959926187992096,-0.0,-7.603026715152783e-12,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,6.779778232157696e-07,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.139436206671235e-07,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,5.273164447316958e-07,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.139435638237046e-07,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,3.386638582014712e-06,286.1237487792969,294.1499938964844,291.47998046875,291.158203125,292.8289489746094,292.3060302734375,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.225825811474351e-06,9.037197205852276e-12,7.225816716527333e-06,-1.6533151210751384e-05,0.0,0.0,0.0,-4.070070281159133e-05,60.0,0.8934546113014221,-0.0,-3.5579104766536584e-12,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,2.1628737556511626e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.277611343970421e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.6822363591018077e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,2.2776112018618733e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,1.080400011232996e-06,286.1237487792969,294.1499938964844,291.4629821777344,291.141357421875,292.8289489746094,292.3060302734375,286.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.304697773070074e-06,2.882550535071582e-12,2.304694817212294e-06,-5.27360543856048e-06,0.0,0.0,0.0,-1.2981676263734698e-05,60.0,0.7783795595169067,-0.0,-3.620982636995396e-13,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,2.1628737556511626e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.277611343970421e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.6822363591018077e-07,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,2.2776112018618733e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,1.080400011232996e-06,286.1237487792969,294.1499938964844,291.4629821777344,291.141357421875,292.8289489746094,292.3060302734375,286.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.304697773070074e-06,2.882550535071582e-12,2.304694817212294e-06,-5.27360543856048e-06,0.0,0.0,0.0,-1.2981676263734698e-05,60.0,0.7783795595169067,-0.0,-3.620982636995396e-13,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,1.6276368697276666e-08,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,1.7139807795274464e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.2659407744308736e-08,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,1.7139807795274464e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,8.13038170122127e-08,286.1237487792969,294.1499938964844,291.45001220703125,291.1284484863281,292.8289489746094,292.3060302734375,286.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.734911734274647e-07,2.1698936321801893e-13,1.7349096026464397e-07,-3.969470299125533e-07,0.0,0.0,0.0,-9.772193152457476e-07,60.0,0.6926946043968201,-0.0,-2.0505913793703555e-15,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,1.6276368697276666e-08,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,1.7139807795274464e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.2659407744308736e-08,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,1.7139807795274464e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,8.13038170122127e-08,286.1237487792969,294.1499938964844,291.45001220703125,291.1284484863281,292.8289489746094,292.3060302734375,286.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.734911734274647e-07,2.1698936321801893e-13,1.7349096026464397e-07,-3.969470299125533e-07,0.0,0.0,0.0,-9.772193152457476e-07,60.0,0.6926946043968201,-0.0,-2.0505913793703555e-15,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,2.037584323488772e-09,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.1456754151216724e-09,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.5847889667242043e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,2.145675193077068e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,1.0178153431184e-08,286.1237487792969,294.1499938964844,291.4414367675781,291.1199645996094,292.8289489746094,292.3060302734375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.207857185965168e-08,2.7540044694068268e-14,2.2078543437942244e-08,-5.0280881680464544e-08,0.0,0.0,0.0,-1.2431701179593801e-07,60.0,0.6293368935585022,-0.0,-3.2136254656538294e-17,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,2.037584323488772e-09,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,2.1456754151216724e-09,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.5847889667242043e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,2.145675193077068e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,1.0178153431184e-08,286.1237487792969,294.1499938964844,291.4414367675781,291.1199645996094,292.8289489746094,292.3060302734375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.207857185965168e-08,2.7540044694068268e-14,2.2078543437942244e-08,-5.0280881680464544e-08,0.0,0.0,0.0,-1.2431701179593801e-07,60.0,0.6293368935585022,-0.0,-3.2136254656538294e-17,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,5.621010878975592e-10,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,5.919197909598495e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,4.3719003417486135e-10,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,5.91919735448698e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,2.807810428606672e-09,286.1237487792969,294.1499938964844,291.4374084472656,291.115966796875,292.8289489746094,292.3060302734375,286.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.091810167418998e-09,7.577518629654344e-15,6.091802617902431e-09,-1.3870272930205374e-08,0.0,0.0,0.0,-3.42843122780323e-08,60.0,0.5808312296867371,-0.0,-2.4456419922791285e-18,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,5.621010878975592e-10,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,5.919197909598495e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,4.3719003417486135e-10,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,5.91919735448698e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,2.807810428606672e-09,286.1237487792969,294.1499938964844,291.4374084472656,291.115966796875,292.8289489746094,292.3060302734375,286.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.091810167418998e-09,7.577518629654344e-15,6.091802617902431e-09,-1.3870272930205374e-08,0.0,0.0,0.0,-3.42843122780323e-08,60.0,0.5808312296867371,-0.0,-2.4456419922791285e-18,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,5.418889781338976e-10,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,5.70635427799004e-10,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,4.2146949819077406e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,5.70635372287853e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,2.706846968791865e-09,286.1231689453125,294.1499938964844,291.4369812011719,291.11553955078125,292.8290710449219,292.3059387207031,286.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.838562966431482e-09,7.303449261108954e-15,5.838555861004124e-09,-1.3318426361763612e-08,0.0,0.0,0.0,-3.2887328416109085e-08,60.0,0.5590482354164124,-0.0,-2.272922751270147e-18,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,1.2080439759643014e-08,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,1.2721290687522924e-08,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,9.39590449888783e-09,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,1.2721289799344504e-08,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,6.03442842361801e-08,286.1226501464844,294.1499938964844,291.4375915527344,291.1161499023437,292.8291931152344,292.3058776855469,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2876900257197121e-07,1.6106198677274397e-13,1.2876883204171466e-07,-2.946220263311261e-07,0.0,0.0,0.0,-7.253256626427174e-07,60.0,0.538472592830658,-0.0,-1.1296126675789915e-15,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,7.987847538970527e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,8.411591778667572e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,6.212774650293795e-08,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,8.411591068124835e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,3.990094228356611e-07,286.1226501464844,294.1499938964844,291.4417724609375,291.12030029296875,292.8291931152344,292.3058776855469,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.513944180776889e-07,1.0647954956991e-12,8.513933948961494e-07,-1.948007366081584e-06,0.0,0.0,0.0,-4.795612767338753e-06,60.0,0.5026434063911438,-0.0,-4.9388248211153923e-14,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,7.987847538970527e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,8.411591778667572e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,6.212774650293795e-08,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,8.411591068124835e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,3.990094228356611e-07,286.1226501464844,294.1499938964844,291.4417724609375,291.12030029296875,292.8291931152344,292.3058776855469,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.513944180776889e-07,1.0647954956991e-12,8.513933948961494e-07,-1.948007366081584e-06,0.0,0.0,0.0,-4.795612767338753e-06,60.0,0.5026434063911438,-0.0,-4.9388248211153923e-14,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,5.940343612564902e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,6.255471021177073e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,4.620270885880018e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,6.255470452742884e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.9673240078409435e-06,286.1226806640625,294.1499938964844,291.4496154785156,291.1280822753906,292.82916259765625,292.305908203125,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.329274583549704e-06,7.916382827044544e-12,6.329266852844739e-06,-1.4483021914202254e-05,0.0,0.0,0.0,-3.565101360436529e-05,60.0,0.4920671582221985,-0.0,-2.7314123185462336e-12,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,5.940343612564902e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,6.255471021177073e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,4.620270885880018e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,6.255470452742884e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,2.9673240078409435e-06,286.1226806640625,294.1499938964844,291.4496154785156,291.1280822753906,292.82916259765625,292.305908203125,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.329274583549704e-06,7.916382827044544e-12,6.329266852844739e-06,-1.4483021914202254e-05,0.0,0.0,0.0,-3.565101360436529e-05,60.0,0.4920671582221985,-0.0,-2.7314123185462336e-12,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,2.259676875837613e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,2.379549869147013e-06,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,1.757527797963121e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,2.379549641773337e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,1.1287551387795249e-05,286.1230773925781,294.1499938964844,291.4609069824219,291.1392822265625,292.828857421875,292.3062438964844,286.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.407641841273289e-05,3.011368238103884e-11,2.4076389308902435e-05,-5.509297989192419e-05,0.0,0.0,0.0,-0.0001356156572001,60.0,0.5533117651939392,-0.0,-3.95236274264299e-11,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,2.259676875837613e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,2.379549869147013e-06,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,1.757527797963121e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,2.379549641773337e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,1.1287551387795249e-05,286.1230773925781,294.1499938964844,291.4609069824219,291.1392822265625,292.828857421875,292.3062438964844,286.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.407641841273289e-05,3.011368238103884e-11,2.4076389308902435e-05,-5.509297989192419e-05,0.0,0.0,0.0,-0.0001356156572001,60.0,0.5533117651939392,-0.0,-3.95236274264299e-11,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,4.990130037185736e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,5.254849384073168e-06,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,3.881214979628567e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,5.254848929325817e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,2.492672501830384e-05,286.124267578125,294.1499938964844,291.475341796875,291.1535949707031,292.8279113769531,292.3071594238281,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.316919123288244e-05,6.65015056910967e-11,5.316912574926391e-05,-0.0001216644377564,0.0,0.0,0.0,-0.0002994869719259,60.0,0.6956074833869934,-0.0,-1.9274705442828832e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,4.990130037185736e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242248535156,0.0,0.0,5.254849384073168e-06,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,3.881214979628567e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,5.254848929325817e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,2.492672501830384e-05,286.124267578125,294.1499938964844,291.475341796875,291.1535949707031,292.8279113769531,292.3071594238281,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.316919123288244e-05,6.65015056910967e-11,5.316912574926391e-05,-0.0001216644377564,0.0,0.0,0.0,-0.0002994869719259,60.0,0.6956074833869934,-0.0,-1.9274705442828832e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,6.501647931145271e-06,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,6.846551514172461e-06,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,5.056841018813429e-06,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,6.84655105942511e-06,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,3.2477069908054546e-05,286.125244140625,294.1499938964844,291.4836730957031,291.1618347167969,292.8270568847656,292.3077697753906,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.927438516868278e-05,8.664505224409423e-11,6.927429785719141e-05,-0.0001585170393809,0.0,0.0,0.0,-0.0003902029129676,60.0,0.7861589789390564,-0.0,-3.271982684793784e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,8.728016837267205e-06,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,9.191026038024576e-06,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,6.788462542317575e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,9.191026038024576e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,4.359824015409686e-05,286.1263732910156,294.1499938964844,291.49267578125,291.1707763671875,292.8260498046875,292.3083801269531,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.299560770159589e-05,1.1631452051519275e-10,9.299549128627405e-05,-0.0002127974439645,0.0,0.0,0.0,-0.0005238179583102,60.0,0.8927088975906372,-0.0,-5.896512722536329e-10,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,1.5851608623052016e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,1.669251469138544e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,1.2329038327152377e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.669251469138544e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,7.918204937595874e-05,286.1310729980469,294.1499938964844,291.5126037597656,291.1905212402344,292.82135009765625,292.30963134765625,286.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688965858193,2.112478664217932e-10,0.0001688963820924,-0.0003864779137074,0.0,0.0,0.0,-0.0009513468248769,60.0,1.2916945219039917,-0.0,-1.94496041494574e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,1.5851608623052016e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,1.669251469138544e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,1.2329038327152377e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.669251469138544e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,7.918204937595874e-05,286.1310729980469,294.1499938964844,291.5126037597656,291.1905212402344,292.82135009765625,292.30963134765625,286.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688965858193,2.112478664217932e-10,0.0001688963820924,-0.0003864779137074,0.0,0.0,0.0,-0.0009513468248769,60.0,1.2916945219039917,-0.0,-1.94496041494574e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,2.507898898329585e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,2.640939419507049e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,1.950589467014652e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,2.6409392376081087e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001252747169928,286.137451171875,294.1499938964844,291.53485107421875,291.21258544921875,292.813232421875,292.3076171875,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672137925401,3.3421820866408325e-10,0.0002672134432941,-0.0006114519783295,0.0,0.0,0.0,-0.0015051404479891,60.0,1.8738707304000848,-0.0,-4.868375924615975e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,2.507898898329585e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,2.640939419507049e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,1.950589467014652e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,2.6409392376081087e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001252747169928,286.137451171875,294.1499938964844,291.53485107421875,291.21258544921875,292.813232421875,292.3076171875,286.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672137925401,3.3421820866408325e-10,0.0002672134432941,-0.0006114519783295,0.0,0.0,0.0,-0.0015051404479891,60.0,1.8738707304000848,-0.0,-4.868375924615975e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,3.4075834264513105e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,3.5883509553968906e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,2.650344504218083e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,3.5883509553968906e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001702158042462,286.1406555175781,294.1499938964844,291.5591735839844,291.2366943359375,292.8020324707031,292.3013000488281,286.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004087419365532,4.9985643402195e-10,0.0004087414417881,-0.0009053895482793,0.0,0.0,0.0,-0.0022953529842197,60.0,2.707167625427246,-0.0,-8.987875332877593e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,3.4075834264513105e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,3.5883509553968906e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,2.650344504218083e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,3.5883509553968906e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001702158042462,286.1406555175781,294.1499938964844,291.5591735839844,291.2366943359375,292.8020324707031,292.3013000488281,286.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004087419365532,4.9985643402195e-10,0.0004087414417881,-0.0009053895482793,0.0,0.0,0.0,-0.0022953529842197,60.0,2.707167625427246,-0.0,-8.987875332877593e-09,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.0370696852915e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,9.516474528936668e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,7.0288369897753e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.516473801340908e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0004514202300924,286.20440673828125,294.1499938964844,291.58526611328125,291.2625732421875,292.7392883300781,292.2375183105469,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003188663686159,2.41894171360002e-10,-0.0003188666014466,-0.0009548101807013,0.0,0.0,0.0,0.0014548329636454,60.0,3.8719193935394287,-0.0,-6.321486978322356e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
