time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,9.0370696852915e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,9.516474528936668e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,7.0288369897753e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.516473801340908e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0004514202300924,286.20440673828125,294.1499938964844,291.58526611328125,291.2625732421875,292.7392883300781,292.2375183105469,286.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003188663686159,2.41894171360002e-10,-0.0003188666014466,-0.0009548101807013,0.0,0.0,0.0,0.0014548329636454,60.0,3.8719193935394287,-0.0,-6.321486978322356e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.003242303151637e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,9.480851440457629e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,7.002526399446651e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,9.480850712861866e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0004497304616961,286.19549560546875,294.1499938964844,291.5989074707031,291.276123046875,292.7164306640625,292.2262878417969,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006752693443559,8.197798551101694e-10,0.0006752685294486,-0.001479945378378,0.0,0.0,0.0,-0.0038037791382521,60.0,4.595253467559815,-0.0,-6.274250097249023e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.002724254969507e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.480306471232323e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,7.002124038990587e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,9.480305743636563e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0004497046174947,286.2414245605469,294.1499938964844,291.6128845214844,291.2899780273437,292.7055053710937,292.2161865234375,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008559099514968,9.943100787168646e-10,0.0008559089619666,-0.0017581465654075,0.0,0.0,0.0,-0.0047907955013215,60.0,4.939474582672119,-0.0,-6.273528185829491e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.009190398501232e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.487115312367678e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.007152453297749e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,9.487114584771916e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0004500276118051,286.3339538574219,294.1499938964844,291.6417541503906,291.318603515625,292.6837158203125,292.1908874511719,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061328803189,1.2799102888649827e-09,0.0010613275226205,-0.002303572371602,0.0,0.0,0.0,-0.005952660460025,60.0,5.445126056671143,-0.0,-6.282541420432608e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,9.009190398501232e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.487115312367678e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,7.007152453297749e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,9.487114584771916e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0004500276118051,286.3339538574219,294.1499938964844,291.6417541503906,291.318603515625,292.6837158203125,292.1908874511719,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061328803189,1.2799102888649827e-09,0.0010613275226205,-0.002303572371602,0.0,0.0,0.0,-0.005952660460025,60.0,5.445126056671143,-0.0,-6.282541420432608e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.030394721776248e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.509444498689844e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,7.023644866421819e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.509443771094084e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0004510867875069,286.337646484375,294.1499938964844,291.6716003417969,291.3481750488281,292.6795654296875,292.1701965332031,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620515047572,1.442374886195807e-09,0.0009620500495657,-0.0028299670666456,0.0,0.0,0.0,-0.0055271880701184,60.0,6.386171340942383,-0.0,-6.312149025688997e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.030394721776248e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,9.509444498689844e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,7.023644866421819e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.509443771094084e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0004510867875069,286.337646484375,294.1499938964844,291.6716003417969,291.3481750488281,292.6795654296875,292.1701965332031,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620515047572,1.442374886195807e-09,0.0009620500495657,-0.0028299670666456,0.0,0.0,0.0,-0.0055271880701184,60.0,6.386171340942383,-0.0,-6.312149025688997e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.049978689290584e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.530067472951488e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,7.038877083687112e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,9.530066745355724e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.00045206505456,286.3412780761719,294.1499938964844,291.7021179199219,291.3784484863281,292.6629333496094,292.1506042480469,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642721270211,1.6864887264489423e-09,0.0009642704389989,-0.0034695169888436,0.0,0.0,0.0,-0.0056488742120563,60.0,6.984347820281982,-0.0,-6.339555369549998e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.049978689290584e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.530067472951488e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,7.038877083687112e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,9.530066745355724e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.00045206505456,286.3412780761719,294.1499938964844,291.7021179199219,291.3784484863281,292.6629333496094,292.1506042480469,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642721270211,1.6864887264489423e-09,0.0009642704389989,-0.0034695169888436,0.0,0.0,0.0,-0.0056488742120563,60.0,6.984347820281982,-0.0,-6.339555369549998e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.071567910723388e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.552801930112764e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,7.055668538669124e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,9.552801202517004e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0004531434969976,286.34490966796875,294.1499938964844,291.7330627441406,291.4091491699219,292.6471252441406,292.1272277832031,286.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665715624578,1.9554500241270034e-09,0.0009665695833973,-0.0041743065230548,0.0,0.0,0.0,-0.0057822060771286,60.0,7.252793312072754,-0.0,-6.369837990405358e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.071567910723388e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.552801930112764e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,7.055668538669124e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,9.552801202517004e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0004531434969976,286.34490966796875,294.1499938964844,291.7330627441406,291.4091491699219,292.6471252441406,292.1272277832031,286.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665715624578,1.9554500241270034e-09,0.0009665695833973,-0.0041743065230548,0.0,0.0,0.0,-0.0057822060771286,60.0,7.252793312072754,-0.0,-6.369837990405358e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,9.083451732294634e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.565315849613398e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,7.064911187626421e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,9.565315122017636e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0004537371278274,286.3467102050781,294.1499938964844,291.7486267089844,291.424560546875,292.6397399902344,292.11492919921875,286.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678379865363,2.103498264460768e-09,0.0009678358910605,-0.004562250804156,0.0,0.0,0.0,-0.0058556017465889,60.0,7.332780838012695,-0.0,-6.386537165781192e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.09538721316494e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.57788433879614e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,7.074194581946358e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.577883611200376e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0004543332906905,286.3485107421875,294.1499938964844,291.7641906738281,291.4399719238281,292.63238525390625,292.102783203125,286.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112209111,2.252190878238025e-09,0.0009691089508123,-0.0049518798477947,0.0,0.0,0.0,-0.005929322913289,60.0,7.410850524902344,-0.0,-6.403330843340882e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.119915921473876e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.603714715922251e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,7.093272870406508e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.60371398832649e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004555585910566,286.3520812988281,294.1499938964844,291.795166015625,291.470703125,292.6181335449219,292.0754089355469,286.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224747873,2.557777767364655e-09,0.0009717199136503,-0.0057526286691427,0.0,0.0,0.0,-0.006080805324018,60.0,7.548160552978516,-0.0,-6.437914379375799e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.119915921473876e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,9.603714715922251e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,7.093272870406508e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.60371398832649e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0004555585910566,286.3520812988281,294.1499938964844,291.795166015625,291.470703125,292.6181335449219,292.0754089355469,286.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717224747873,2.557777767364655e-09,0.0009717199136503,-0.0057526286691427,0.0,0.0,0.0,-0.006080805324018,60.0,7.548160552978516,-0.0,-6.437914379375799e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.146072989096864e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.631259308662266e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.113617175491527e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.631259308662266e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0004568652075249,286.3556213378906,294.1499938964844,291.82574462890625,291.50103759765625,292.6048889160156,292.0557556152344,286.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883651983864865e-09,0.0009745073621161,-0.0066065215505659,0.0,0.0,0.0,-0.0062423595227301,60.0,7.662006378173828,-0.0,-6.474895997143906e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.146072989096864e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.631259308662266e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.113617175491527e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.631259308662266e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0004568652075249,286.3556213378906,294.1499938964844,291.82574462890625,291.50103759765625,292.6048889160156,292.0557556152344,286.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883651983864865e-09,0.0009745073621161,-0.0066065215505659,0.0,0.0,0.0,-0.0062423595227301,60.0,7.662006378173828,-0.0,-6.474895997143906e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.17175057111308e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.658298949943855e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,7.133588223950937e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.658298949943855e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.000458147842437,286.3591613769531,294.1499938964844,291.8556823730469,291.5307006835937,292.59234619140625,292.0333251953125,286.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203549203689704e-09,0.0009772427147254,-0.0074447407387197,0.0,0.0,0.0,-0.0064009455963969,60.0,7.766368865966797,-0.0,-6.511302075296045e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.17175057111308e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,9.658298949943855e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,7.133588223950937e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.658298949943855e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,0.000458147842437,286.3591613769531,294.1499938964844,291.8556823730469,291.5307006835937,292.59234619140625,292.0333251953125,286.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203549203689704e-09,0.0009772427147254,-0.0074447407387197,0.0,0.0,0.0,-0.0064009455963969,60.0,7.766368865966797,-0.0,-6.511302075296045e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.1978203272447e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.68575113802217e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.153864862630144e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.68575113802217e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0004594500642269,286.3626708984375,294.1499938964844,291.8846740722656,291.5594482421875,292.58026123046875,292.01910400390625,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528329628466053e-09,0.0009800209663808,-0.0082957372069358,0.0,0.0,0.0,-0.0065619586966931,60.0,7.86655330657959,-0.0,-6.548368958192441e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.1978203272447e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.68575113802217e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.153864862630144e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.68575113802217e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0004594500642269,286.3626708984375,294.1499938964844,291.8846740722656,291.5594482421875,292.58026123046875,292.01910400390625,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528329628466053e-09,0.0009800209663808,-0.0082957372069358,0.0,0.0,0.0,-0.0065619586966931,60.0,7.86655330657959,-0.0,-6.548368958192441e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.20966122066602e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.698220674181356e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,7.163074042182416e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,9.698219946585596e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0004600415413733,286.3644104003906,294.1499938964844,291.8987121582031,291.5733947753906,292.5746154785156,292.011962890625,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812860516831,3.675849846729306e-09,0.0009812823263928,-0.0086822677403688,0.0,0.0,0.0,-0.0066350903362035,60.0,7.911942958831787,-0.0,-6.565239374367593e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,9.222024527844042e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,9.711239545140415e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,7.17268994776532e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.711238817544654e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0004606591246556,286.3661499023437,294.1499938964844,291.9124450683594,291.5870056152344,292.5689697265625,292.00714111328125,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829871086935554e-09,0.0009825980523601,-0.0090858303010463,0.0,0.0,0.0,-0.0067114387638866,60.0,7.957895278930664,-0.0,-6.582877176697366e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.244388638762756e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.734790364746004e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.190084579633549e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.734789637150244e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0004617762751877,286.3695983886719,294.1499938964844,291.938720703125,291.6130676269531,292.558349609375,292.00128173828125,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849854977801,4.108495765819953e-09,0.0009849814232438,-0.0098158596083521,0.0,0.0,0.0,-0.0068495692685246,60.0,8.042903900146484,-0.0,-6.614843073293741e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.244388638762756e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.734790364746004e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.190084579633549e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.734789637150244e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0004617762751877,286.3695983886719,294.1499938964844,291.938720703125,291.6130676269531,292.558349609375,292.00128173828125,286.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849854977801,4.108495765819953e-09,0.0009849814232438,-0.0098158596083521,0.0,0.0,0.0,-0.0068495692685246,60.0,8.042903900146484,-0.0,-6.614843073293741e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,9.265074913855642e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.756573854247108e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,7.206173904705793e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.756573126651348e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0004628095775842,286.373046875,294.1499938964844,291.9632568359375,291.63739013671875,292.5480651855469,291.9976501464844,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871911024674,4.3662087279017214e-09,0.0009871867951005,-0.0104910833761096,0.0,0.0,0.0,-0.0069773369468748,60.0,8.123537063598633,-0.0,-6.64447910025956e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,9.265074913855642e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,9.756573854247108e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,7.206173904705793e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.756573126651348e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0004628095775842,286.373046875,294.1499938964844,291.9632568359375,291.63739013671875,292.5480651855469,291.9976501464844,286.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871911024674,4.3662087279017214e-09,0.0009871867951005,-0.0104910833761096,0.0,0.0,0.0,-0.0069773369468748,60.0,8.123537063598633,-0.0,-6.64447910025956e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,9.28081281017512e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.773146302904934e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,7.218414248200133e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.773145575309172e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0004635957011487,286.37646484375,294.1499938964844,291.9857482910156,291.6596984863281,292.538818359375,291.998779296875,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888665517792,4.5622701172476354e-09,0.0009888618951663,-0.0110047692432999,0.0,0.0,0.0,-0.0070745265111327,60.0,8.191408157348633,-0.0,-6.667070096000316e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,9.28081281017512e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,9.773146302904934e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,7.218414248200133e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,9.773145575309172e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0004635957011487,286.37646484375,294.1499938964844,291.9857482910156,291.6596984863281,292.538818359375,291.998779296875,286.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888665517792,4.5622701172476354e-09,0.0009888618951663,-0.0110047692432999,0.0,0.0,0.0,-0.0070745265111327,60.0,8.191408157348633,-0.0,-6.667070096000316e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.295580821344628e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.78869793470949e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,7.229900074889883e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.788697207113728e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0004643334250431,286.3798828125,294.1499938964844,292.0059509277344,291.6797180175781,292.5297241210937,292.0014038085937,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904433973133,4.746259829602195e-09,0.0009904386242851,-0.0114868134260177,0.0,0.0,0.0,-0.0071657551452517,60.0,8.255977630615234,-0.0,-6.688303955115772e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.295580821344628e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508483886719,0.0,0.0,9.78869793470949e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,7.229900074889883e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.788697207113728e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0004643334250431,286.3798828125,294.1499938964844,292.0059509277344,291.6797180175781,292.5297241210937,292.0014038085937,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904433973133,4.746259829602195e-09,0.0009904386242851,-0.0114868134260177,0.0,0.0,0.0,-0.0071657551452517,60.0,8.255977630615234,-0.0,-6.688303955115772e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,9.30242968024686e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.795909863896668e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,7.235227531054989e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.795909136300908e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0004646755114663,286.3815612792969,294.1499938964844,292.0151062011719,291.68878173828125,292.5252380371094,292.0032043457031,286.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911712259054,4.831580024955429e-09,0.0009911663364619,-0.0117103504016995,0.0,0.0,0.0,-0.0072080427780747,60.0,8.287692070007324,-0.0,-6.698162735574442e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.306208812631668e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.799889812711626e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.238167017931119e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,9.799889812711626e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0004648643371183,286.3832397460937,294.1499938964844,292.0235900878906,291.6972045898437,292.5210876464844,292.0061340332031,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915727423503,4.8786641393405725e-09,0.0009915678529068,-0.0118337078019976,0.0,0.0,0.0,-0.0072313784621655,60.0,8.311902046203613,-0.0,-6.7036062034731e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.313927148468792e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.808017057366668e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,7.24416968296282e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.808016329770908e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0004652498464565,286.3865966796875,294.1499938964844,292.0383605957031,291.7118530273437,292.5127868652344,292.0119934082031,286.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.974812117808369e-09,0.000992392655462,-0.012085604481399,0.0,0.0,0.0,-0.0072790565900504,60.0,8.360112190246582,-0.0,-6.714728328915953e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.313927148468792e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.808017057366668e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,7.24416968296282e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.808016329770908e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0004652498464565,286.3865966796875,294.1499938964844,292.0383605957031,291.7118530273437,292.5127868652344,292.0119934082031,286.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923976613208,4.974812117808369e-09,0.000992392655462,-0.012085604481399,0.0,0.0,0.0,-0.0072790565900504,60.0,8.360112190246582,-0.0,-6.714728328915953e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.318708907812834e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,9.813052747631446e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,7.24788915249519e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,9.813052747631446e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0004654887306969,286.3899230957031,294.1499938964844,292.04998779296875,291.723388671875,292.5047912597656,292.0184631347656,286.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929067455232,5.034382244417657e-09,0.0009929017396643,-0.0122416727244853,0.0,0.0,0.0,-0.007308586500585,60.0,8.399785041809082,-0.0,-6.721624856709242e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.318708907812834e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,9.813052747631446e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,7.24788915249519e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,9.813052747631446e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0004654887306969,286.3899230957031,294.1499938964844,292.04998779296875,291.723388671875,292.5047912597656,292.0184631347656,286.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929067455232,5.034382244417657e-09,0.0009929017396643,-0.0122416727244853,0.0,0.0,0.0,-0.007308586500585,60.0,8.399785041809082,-0.0,-6.721624856709242e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,9.321014658780769e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.8154807346873e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,7.249681948451325e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.815480007091536e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.000465603894554,286.39324951171875,294.1499938964844,292.0577697753906,291.7311096191406,292.4971008300781,292.0249328613281,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063095276369722e-09,0.000993144698441,-0.0123168993741273,0.0,0.0,0.0,-0.0073228082619607,60.0,8.428905487060547,-0.0,-6.724950196712598e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,9.321014658780769e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.8154807346873e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,7.249681948451325e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,9.815480007091536e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.000465603894554,286.39324951171875,294.1499938964844,292.0577697753906,291.7311096191406,292.4971008300781,292.0249328613281,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063095276369722e-09,0.000993144698441,-0.0123168993741273,0.0,0.0,0.0,-0.0073228082619607,60.0,8.428905487060547,-0.0,-6.724950196712598e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
