time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,9.323193080490456e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.81777484412305e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,7.251376518979669e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.817774116527288e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0004657126846723,286.39654541015625,294.1499938964844,292.0613708496094,291.73468017578125,292.4895935058594,292.0306091308594,286.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223353931833e-09,0.0009933767141774,-0.0123879723250865,0.0,0.0,0.0,-0.0073362565599381,60.0,8.449827194213867,-0.0,-6.728092216690129e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,9.323193080490456e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,9.81777484412305e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,7.251376518979669e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,9.817774116527288e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0004657126846723,286.39654541015625,294.1499938964844,292.0613708496094,291.73468017578125,292.4895935058594,292.0306091308594,286.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090223353931833e-09,0.0009933767141774,-0.0123879723250865,0.0,0.0,0.0,-0.0073362565599381,60.0,8.449827194213867,-0.0,-6.728092216690129e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.324264829047024e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.81890334514901e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.252209616126493e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.818902617553248e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0004657662357203,286.3981628417969,294.1499938964844,292.0617370605469,291.7350158691406,292.4858703613281,292.0328674316406,286.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103572231490716e-09,0.0009934908011928,-0.0124229453504085,0.0,0.0,0.0,-0.0073428740724921,60.0,8.45668888092041,-0.0,-6.72963906822588e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.325326391262934e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.82002165983431e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,7.253035437315702e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.820020932238548e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0004658192920032,286.3998107910156,294.1499938964844,292.0611877441406,291.7344970703125,292.482177734375,292.0347900390625,286.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494305834174,60.0,8.462043762207031,-0.0,-6.731170998364179e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.32742259465158e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.822228457778692e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,7.254665979417041e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.822227730182932e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0004659239784814,286.4030456542969,294.1499938964844,292.0575866699219,291.7309265136719,292.4747619628906,292.03790283203125,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.469491958618164,-0.0,-6.734196489333044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.32742259465158e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.822228457778692e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,7.254665979417041e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.822227730182932e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0004659239784814,286.4030456542969,294.1499938964844,292.0575866699219,291.7309265136719,292.4747619628906,292.03790283203125,286.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.469491958618164,-0.0,-6.734196489333044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.329449676442891e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.824363223742694e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,7.256242679432034e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.824362496146932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0004660252598114,286.4062805175781,294.1499938964844,292.0509948730469,291.724365234375,292.46734619140625,292.0390930175781,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.469266891479492,-0.0,-6.73712321486164e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.329449676442891e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.824363223742694e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,7.256242679432034e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.824362496146932e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0004660252598114,286.4062805175781,294.1499938964844,292.0509948730469,291.724365234375,292.46734619140625,292.0390930175781,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.469266891479492,-0.0,-6.73712321486164e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.331428736913948e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.826447058003396e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0004661240964196,286.4095153808594,294.1499938964844,292.0417785644531,291.7152404785156,292.4598999023437,292.03826904296875,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.463029861450195,-0.0,-6.739980307202131e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.331428736913948e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961364746094,0.0,0.0,9.826447058003396e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,9.826446330407634e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0004661240964196,286.4095153808594,294.1499938964844,292.0417785644531,291.7152404785156,292.4598999023437,292.03826904296875,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.463029861450195,-0.0,-6.739980307202131e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,9.333349589724094e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.8284705018159e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,7.259276026161388e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.82846977422014e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004662200808525,286.4126892089844,294.1499938964844,292.03033447265625,291.7038879394531,292.4523010253906,292.0355224609375,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.45151138305664,-0.0,-6.742754976585277e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,9.333349589724094e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,9.8284705018159e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,7.259276026161388e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.82846977422014e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004662200808525,286.4126892089844,294.1499938964844,292.03033447265625,291.7038879394531,292.4523010253906,292.0355224609375,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.45151138305664,-0.0,-6.742754976585277e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.334282367490232e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.829452028498054e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,7.260001439135522e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.829451300902292e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0004662666469812,286.414306640625,294.1499938964844,292.0238952636719,291.697509765625,292.4484558105469,292.0331420898437,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.443492889404297,-0.0,-6.744102165612277e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.335204231319948e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.830423368839548e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.260718120960519e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,9.830422641243786e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.0004663127183448,286.4158935546875,294.1499938964844,292.0170288085937,291.6907043457031,292.444580078125,292.0303955078125,286.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104196391999,60.0,8.434651374816895,-0.0,-6.74543372269909e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.337014489574358e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.832329669734464e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,7.262126018758863e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.832328942138702e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.000466403143946,286.4190368652344,294.1499938964844,292.0022888183594,291.67608642578125,292.4367370605469,292.0240173339844,286.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.41524887084961,-0.0,-6.748049230509423e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.337014489574358e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.832329669734464e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,7.262126018758863e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.832328942138702e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.000466403143946,286.4190368652344,294.1499938964844,292.0022888183594,291.67608642578125,292.4367370605469,292.0240173339844,286.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.41524887084961,-0.0,-6.748049230509423e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.33873961912468e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.834145748754965e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,7.263467705342919e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004664892912842,286.4222106933594,294.1499938964844,291.98651123046875,291.6604309082031,292.4287414550781,292.015869140625,286.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.392297744750977,-0.0,-6.75054181442647e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.33873961912468e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.834145748754965e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,7.263467705342919e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0004664892912842,286.4222106933594,294.1499938964844,291.98651123046875,291.6604309082031,292.4287414550781,292.015869140625,286.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.392297744750977,-0.0,-6.75054181442647e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.340397809864952e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.835891978582369e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.264757732627913e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.835891250986606e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0004665721498895,286.42535400390625,294.1499938964844,291.9700622558594,291.64410400390625,292.4205627441406,292.0062561035156,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.366945266723633,-0.0,-6.752938475074188e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.340397809864952e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.835891978582369e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,7.264757732627913e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.835891250986606e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0004665721498895,286.42535400390625,294.1499938964844,291.9700622558594,291.64410400390625,292.4205627441406,292.0062561035156,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.366945266723633,-0.0,-6.752938475074188e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.341974509879948e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.837551624514164e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,7.265983731485903e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.837551624514164e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0004666508757509,286.4284973144531,294.1499938964844,291.95330810546875,291.6275329589844,292.4122314453125,291.9953918457031,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.339900970458984,-0.0,-6.755217185627771e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.341974509879948e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.837551624514164e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,7.265983731485903e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.837551624514164e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.0004666508757509,286.4284973144531,294.1499938964844,291.95330810546875,291.6275329589844,292.4122314453125,291.9953918457031,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.339900970458984,-0.0,-6.755217185627771e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.34272538870573e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.838343248702586e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,7.266567990882322e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,9.838342521106824e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0004666884196922,286.4300537109375,294.1499938964844,291.9449768066406,291.6192321777344,292.4079895019531,291.98956298828125,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,-0.007456854917109,60.0,8.325968742370605,-0.0,-6.756303605470748e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,9.343461715616286e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.839118138188496e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.267140608746558e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.839118138188496e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.00046672517783,286.4316101074219,294.1499938964844,291.93670654296875,291.6110534667969,292.4037170410156,291.9836120605469,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660092111373e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.311949729919434,-0.0,-6.757367998488918e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.344879072159527e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.840611164690928e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,7.268242916325107e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.840610437095164e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0004667959874495,286.4347229003906,294.1499938964844,291.9205627441406,291.5950622558594,292.3951110839844,291.9714660644531,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701514095067,60.0,8.28386402130127,-0.0,-6.759417203738849e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,9.344879072159527e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.840611164690928e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,7.268242916325107e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.840610437095164e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0004667959874495,286.4347229003906,294.1499938964844,291.9205627441406,291.5950622558594,292.3951110839844,291.9714660644531,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701514095067,60.0,8.28386402130127,-0.0,-6.759417203738849e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.346181468572468e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.8419826827012e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.269255729625002e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.84198195510544e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0004668610636144,286.4378356933594,294.1499938964844,291.9053649902344,291.5799560546875,292.3864440917969,291.95916748046875,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.256316184997559,-0.0,-6.761300852531349e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.346181468572468e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.8419826827012e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.269255729625002e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.84198195510544e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0004668610636144,286.4378356933594,294.1499938964844,291.9053649902344,291.5799560546875,292.3864440917969,291.95916748046875,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.256316184997559,-0.0,-6.761300852531349e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.347402374260128e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.843267616815864e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,7.270205242093652e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,9.843266889220104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0004669220361392,286.44091796875,294.1499938964844,291.89141845703125,291.566162109375,292.3777160644531,291.9469909667969,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.229554176330566,-0.0,-6.763065840686977e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.347402374260128e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.843267616815864e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,7.270205242093652e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,9.843266889220104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0004669220361392,286.44091796875,294.1499938964844,291.89141845703125,291.566162109375,292.3777160644531,291.9469909667969,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.229554176330566,-0.0,-6.763065840686977e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.348499588668346e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.844423038884996e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.271058711921796e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.844422311289236e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.000466976838652,286.44403076171875,294.1499938964844,291.879150390625,291.5539855957031,292.36895751953125,291.93505859375,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.204333305358887,-0.0,-6.764653193158665e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.348499588668346e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.844423038884996e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.271058711921796e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.844422311289236e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.000466976838652,286.44403076171875,294.1499938964844,291.879150390625,291.5539855957031,292.36895751953125,291.93505859375,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.204333305358887,-0.0,-6.764653193158665e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,9.348994353786112e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.844943997450172e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,7.271443610079587e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,9.844943269854411e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0004670015478041,286.445556640625,294.1499938964844,291.873779296875,291.5486755371094,292.3645935058594,291.9293518066406,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.192793846130371,-0.0,-6.765368709693578e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.349467291031031e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.845441672950984e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,7.271811045939103e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.845441672950984e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,0.0004670251801144,286.4471130371094,294.1499938964844,291.86895751953125,291.5438842773437,292.3602294921875,291.923828125,286.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.181788444519043,-0.0,-6.766052251805378e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.350344043923542e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.846364991972224e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.272492803167552e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.846364264376462e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0004670689522754,286.4501953125,294.1499938964844,291.8612365722656,291.5362243652344,292.3515319824219,291.9131774902344,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.161232948303223,-0.0,-6.76732057058871e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.350344043923542e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.846364991972224e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.272492803167552e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.846364264376462e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0004670689522754,286.4501953125,294.1499938964844,291.8612365722656,291.5362243652344,292.3515319824219,291.9131774902344,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.161232948303223,-0.0,-6.76732057058871e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.351057815365492e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.84711732598953e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,7.273048686329275e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.847116598393768e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,0.0004671046335715,286.4532775878906,294.1499938964844,291.8563537597656,291.5313720703125,292.3429260253906,291.9037170410156,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.144673347473145,-0.0,-6.768353699726505e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,9.351057815365492e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.84711732598953e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,7.273048686329275e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,9.847116598393768e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,0.0004671046335715,286.4532775878906,294.1499938964844,291.8563537597656,291.5313720703125,292.3429260253906,291.9037170410156,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082927942276,60.0,8.144673347473145,-0.0,-6.768353699726505e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.35164571274072e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.847736509982497e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,7.273505616467446e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.847735782386736e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0004671339993365,286.45635986328125,294.1499938964844,291.8547058105469,291.5297546386719,292.33447265625,291.8957214355469,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.132402420043945,-0.0,-6.769203508838474e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
