time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.35164571274072e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.847736509982497e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,7.273505616467446e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,9.847735782386736e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0004671339993365,286.45635986328125,294.1499938964844,291.8547058105469,291.5297546386719,292.33447265625,291.8957214355469,286.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.132402420043945,-0.0,-6.769203508838474e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.35207644943148e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.84818980214186e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,7.273840310517699e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,9.8481890745461e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.000467155536171,286.4594421386719,294.1499938964844,291.856689453125,291.5317077636719,292.32623291015625,291.88983154296875,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.125774383544922,-0.0,-6.769826654817734e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.35207644943148e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.84818980214186e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,7.273840310517699e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,9.8481890745461e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.000467155536171,286.4594421386719,294.1499938964844,291.856689453125,291.5317077636719,292.32623291015625,291.88983154296875,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.125774383544922,-0.0,-6.769826654817734e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.352222696179524e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.84834405244328e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,7.273954543052241e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.84834332484752e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,0.0004671628121286,286.4609680175781,294.1499938964844,291.8591613769531,291.5341491699219,292.322265625,291.8880920410156,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.125469207763672,-0.0,-6.770037686010255e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,9.352375491289422e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,9.848504851106554e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.274073141161352e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.848504123510791e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,0.000467170466436,286.4625244140625,294.1499938964844,291.8626708984375,291.53765869140625,292.3182373046875,291.8860168457031,286.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.124380111694336,-0.0,-6.770258664801079e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.35249263420701e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,9.848627814790234e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,7.27416409063153e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,9.848627814790234e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0004671763163059,286.465576171875,294.1499938964844,291.8730773925781,291.5479736328125,292.3106994628906,291.8854675292969,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.130956649780273,-0.0,-6.770427773972187e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.35249263420701e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,9.848627814790234e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,7.27416409063153e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,9.848627814790234e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0004671763163059,286.465576171875,294.1499938964844,291.8730773925781,291.5479736328125,292.3106994628906,291.8854675292969,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.130956649780273,-0.0,-6.770427773972187e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.352490451419726e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.84862563200295e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.274162635440007e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.84862563200295e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0004671761998906,286.4686584472656,294.1499938964844,291.8883056640625,291.56304931640625,292.3034973144531,291.8875427246094,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.143509864807129,-0.0,-6.770423510715774e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.352490451419726e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.84862563200295e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,7.274162635440007e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.84862563200295e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0004671761998906,286.4686584472656,294.1499938964844,291.8883056640625,291.56304931640625,292.3034973144531,291.8875427246094,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.143509864807129,-0.0,-6.770423510715774e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,9.352310735266656e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.84843645710498e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,7.274022937053815e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.84843572950922e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0004671672359108,286.4717102050781,294.1499938964844,291.90869140625,291.5832824707031,292.2968444824219,291.89306640625,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.164300918579102,-0.0,-6.770162741531749e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,9.352310735266656e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.84843645710498e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,7.274022937053815e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.84843572950922e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0004671672359108,286.4717102050781,294.1499938964844,291.90869140625,291.5832824707031,292.2968444824219,291.89306640625,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.164300918579102,-0.0,-6.770162741531749e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.351982589578256e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.848090849118309e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,7.273767550941557e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,9.848090121522546e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004671508213505,286.47479248046875,294.1499938964844,291.9346618652344,291.6090393066406,292.290771484375,291.90234375,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.193675994873047,-0.0,-6.76968667789879e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.351982589578256e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,9.848090849118309e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,7.273767550941557e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,9.848090121522546e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0004671508213505,286.47479248046875,294.1499938964844,291.9346618652344,291.6090393066406,292.290771484375,291.90234375,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.193675994873047,-0.0,-6.76968667789879e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.351742482976988e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.847837645793334e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,7.273580558830872e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,9.847837645793334e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0004671388305723,286.476318359375,294.1499938964844,291.94989013671875,291.6241149902344,292.2880554199219,291.9090576171875,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.213048934936523,-0.0,-6.769338511958267e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,9.351479820907116e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.847561159403996e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,7.273376104421914e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.847561159403996e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,0.0004671257338486,286.4778747558594,294.1499938964844,291.96661376953125,291.6407165527344,292.2855224609375,291.9166564941406,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.234275817871094,-0.0,-6.7689576610519e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.350878826808184e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.84692815109156e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,7.272908260347322e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.8469274234958e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,0.0004670956695917,286.4809265136719,294.1499938964844,292.00494384765625,291.6787109375,292.2808532714844,291.9340209960937,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.281373023986816,-0.0,-6.768086535657859e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.350878826808184e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.84692815109156e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,7.272908260347322e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.8469274234958e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,0.0004670956695917,286.4809265136719,294.1499938964844,292.00494384765625,291.6787109375,292.2808532714844,291.9340209960937,286.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.281373023986816,-0.0,-6.768086535657859e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.350077743874864e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.846084867604076e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,7.272285438375548e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.846084140008315e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0004670556809287,286.4840087890625,294.1499938964844,292.04998779296875,291.723388671875,292.27716064453125,291.95672607421875,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.340788841247559,-0.0,-6.766926929913097e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.350077743874864e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.846084867604076e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,7.272285438375548e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,9.846084140008315e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0004670556809287,286.4840087890625,294.1499938964844,292.04998779296875,291.723388671875,292.27716064453125,291.95672607421875,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.340788841247559,-0.0,-6.766926929913097e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,9.349058382213116e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.845011663855983e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,7.271493086591363e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.845010936260223e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0004670047783292,286.4870910644531,294.1499938964844,292.09918212890625,291.7703552246094,292.2743530273437,291.9839782714844,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.405437469482422,-0.0,-6.765451132650925e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,9.349058382213116e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.845011663855983e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,7.271493086591363e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.845010936260223e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0004670047783292,286.4870910644531,294.1499938964844,292.09918212890625,291.7703552246094,292.2743530273437,291.9839782714844,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.405437469482422,-0.0,-6.765451132650925e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.347735613118856e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.843618317972867e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,7.270463538588956e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.843617590377109e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004669386835303,286.4901428222656,294.1499938964844,292.1495056152344,291.8150329589844,292.2729797363281,292.01690673828125,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877319857478,60.0,8.471102714538574,-0.0,-6.763535509435314e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,9.347735613118856e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.843618317972867e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,7.270463538588956e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.843617590377109e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004669386835303,286.4901428222656,294.1499938964844,292.1495056152344,291.8150329589844,292.2729797363281,292.01690673828125,286.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884654983878,0.0,0.0,0.0,-0.0074877319857478,60.0,8.471102714538574,-0.0,-6.763535509435314e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,9.3470182036981e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.842862345976756e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,7.269905472639948e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.842862345976756e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.000466902856715,286.49169921875,294.1499938964844,292.175048828125,291.8365478515625,292.27264404296875,292.0346374511719,286.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.503419876098633,-0.0,-6.762496695955633e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.346264414489268e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.842068539001048e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,7.269319030456245e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,9.842067811405286e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0004668651963584,286.49322509765625,294.1499938964844,292.2008972167969,291.8575134277344,292.2724914550781,292.0528564453125,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.53538703918457,-0.0,-6.761405302313507e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.344657883048058e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.84037687885575e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,7.26806974853389e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.84037687885575e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.000466784927994,286.496337890625,294.1499938964844,292.2533264160156,291.8979187011719,292.2728271484375,292.0903625488281,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.597991943359375,-0.0,-6.759081117024834e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.344657883048058e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,9.84037687885575e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,7.26806974853389e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.84037687885575e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.000466784927994,286.496337890625,294.1499938964844,292.2533264160156,291.8979187011719,292.2728271484375,292.0903625488281,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.597991943359375,-0.0,-6.759081117024834e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.343014971818776e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.83864738373086e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,7.266792090376839e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.83864738373086e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004667029133997,286.4994201660156,294.1499938964844,292.3066711425781,291.93634033203125,292.27392578125,292.1300048828125,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.658538818359375,-0.0,-6.756704351573718e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,9.343014971818776e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.83864738373086e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,7.266792090376839e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,9.83864738373086e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0004667029133997,286.4994201660156,294.1499938964844,292.3066711425781,291.93634033203125,292.27392578125,292.1300048828125,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.658538818359375,-0.0,-6.756704351573718e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.341410623164847e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.836957178777084e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,7.265544263646007e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.836957178777084e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0004666227323468,286.50250244140625,294.1499938964844,292.3609313964844,291.972900390625,292.27606201171875,292.17218017578125,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.716142654418945,-0.0,-6.754382297913254e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.341410623164847e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.836957178777084e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,7.265544263646007e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.836957178777084e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0004666227323468,286.50250244140625,294.1499938964844,292.3609313964844,291.972900390625,292.27606201171875,292.17218017578125,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.716142654418945,-0.0,-6.754382297913254e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.339933603769168e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.835401579039171e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.264395389938727e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.835401579039171e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0004665489541366,286.505615234375,294.1499938964844,292.4159851074219,292.0076904296875,292.2792663574219,292.2165222167969,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.771084785461426,-0.0,-6.752246406449558e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.339933603769168e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.835401579039171e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.264395389938727e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,9.835401579039171e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0004665489541366,286.505615234375,294.1499938964844,292.4159851074219,292.0076904296875,292.2792663574219,292.2165222167969,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.771084785461426,-0.0,-6.752246406449558e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.339260577689856e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,9.834693628363313e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,7.263872248586267e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.83469290076755e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0004665153683163,286.5071716308594,294.1499938964844,292.4437866210937,292.02447509765625,292.28125,292.2392578125,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.000995086855255,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.79744815826416,-0.0,-6.751273673444302e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,9.33863630052656e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,9.834035881794988e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,7.26338621461764e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,9.834035881794988e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.00046648416901,286.5087280273437,294.1499938964844,292.4718017578125,292.0408630371094,292.283447265625,292.2623291015625,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,-0.0074315164238214,60.0,8.823369979858398,-0.0,-6.750369863084418e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.337545634480192e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.832887735683472e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,7.262537837959826e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0004664296866394,286.5118408203125,294.1499938964844,292.5282592773437,292.0724792480469,292.28826904296875,292.30926513671875,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247764423489,60.0,8.874129295349121,-0.0,-6.748793168753765e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.337545634480192e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.832887735683472e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,7.262537837959826e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.83288700808771e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0004664296866394,286.5118408203125,294.1499938964844,292.5282592773437,292.0724792480469,292.28826904296875,292.30926513671875,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,-0.0074247764423489,60.0,8.874129295349121,-0.0,-6.748793168753765e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.336896619061008e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,9.832203795667738e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.262032886501402e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.832203795667738e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004663972649723,286.51495361328125,294.1499938964844,292.5853576660156,292.1026611328125,292.29412841796875,292.3581237792969,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.922396659851074,-0.0,-6.747853831257089e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.336896619061008e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,9.832203795667738e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,7.262032886501402e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,9.832203795667738e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0004663972649723,286.51495361328125,294.1499938964844,292.5853576660156,292.1026611328125,292.29412841796875,292.3581237792969,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.922396659851074,-0.0,-6.747853831257089e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
