time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.336561925010756e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.831851639319213e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,7.261773134814575e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.83185091172345e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0004663805593736,286.51806640625,294.1499938964844,292.6429748535156,292.1315612792969,292.3006896972656,292.4080505371094,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.969159126281738,-0.0,-6.747369951654036e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.336561925010756e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.831851639319213e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,7.261773134814575e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.83185091172345e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0004663805593736,286.51806640625,294.1499938964844,292.6429748535156,292.1315612792969,292.3006896972656,292.4080505371094,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.969159126281738,-0.0,-6.747369951654036e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,9.336732182418928e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.832031355472282e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.261905557243153e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,9.83203062787652e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0004663890576921,286.5212097167969,294.1499938964844,292.7010803222656,292.15924072265625,292.3080139160156,292.4594421386719,286.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,9.014220237731934,-0.0,-6.74761579944061e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,9.336732182418928e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.832031355472282e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.261905557243153e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,9.83203062787652e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0004663890576921,286.5212097167969,294.1499938964844,292.7010803222656,292.15924072265625,292.3080139160156,292.4594421386719,286.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,9.014220237731934,-0.0,-6.74761579944061e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.337135998066516e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.832455543801188e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,7.262219151016325e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.832455543801188e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0004664091975428,286.5227966308594,294.1499938964844,292.73028564453125,292.17266845703125,292.312255859375,292.4859313964844,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,9.035719871520996,-0.0,-6.748198444483934e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,9.337544906884432e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.832886280491948e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,7.262537110364065e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.832885552896188e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004664296284317,286.5243530273437,294.1499938964844,292.75958251953125,292.18585205078125,292.3165283203125,292.5124206542969,286.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.05721664428711,-0.0,-6.748788905497349e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,9.338689415017144e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.834091906668618e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,7.26342768757604e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.834091179072856e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0004664868174586,286.5274963378906,294.1499938964844,292.81842041015625,292.21148681640625,292.32550048828125,292.5660705566406,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.09937572479248,-0.0,-6.7504430489862e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,9.338689415017144e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.834091906668618e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,7.26342768757604e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.834091179072856e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0004664868174586,286.5274963378906,294.1499938964844,292.81842041015625,292.21148681640625,292.32550048828125,292.5660705566406,286.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.09937572479248,-0.0,-6.7504430489862e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,9.340748511021955e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.836260142037644e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,7.265029125846922e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0004665896703954,286.5306701660156,294.1499938964844,292.87750244140625,292.2362976074219,292.33575439453125,292.6214904785156,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.13991928100586,-0.0,-6.753419512506298e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,9.340748511021955e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.836260142037644e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,7.265029125846922e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0004665896703954,286.5306701660156,294.1499938964844,292.87750244140625,292.2362976074219,292.33575439453125,292.6214904785156,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602150991559,0.0,0.0,0.0,-0.0074445405043661,60.0,9.13991928100586,-0.0,-6.753419512506298e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.343087003799155e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.838722326094285e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.266847387654707e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,9.838721598498525e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0004667064640671,286.5338439941406,294.1499938964844,292.93682861328125,292.2603759765625,292.3464660644531,292.6773681640625,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589783325791,60.0,9.179868698120115,-0.0,-6.756800274843044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.343087003799155e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.838722326094285e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.266847387654707e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,9.838721598498525e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0004667064640671,286.5338439941406,294.1499938964844,292.93682861328125,292.2603759765625,292.3464660644531,292.6773681640625,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589783325791,60.0,9.179868698120115,-0.0,-6.756800274843044e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,9.346426668344066e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.84223879640922e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,7.26944490452297e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.84223879640922e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0004668732872232,286.5370483398437,294.1499938964844,292.9962463378906,292.28387451171875,292.35858154296875,292.7348937988281,286.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378276160196e-09,0.000995849375613,-0.0131455101072788,0.0,0.0,0.0,-0.0074796034023165,60.0,9.21882152557373,-0.0,-6.761631254903477e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,9.346426668344066e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.84223879640922e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,7.26944490452297e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.84223879640922e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0004668732872232,286.5370483398437,294.1499938964844,292.9962463378906,292.28387451171875,292.35858154296875,292.7348937988281,286.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379378276160196e-09,0.000995849375613,-0.0131455101072788,0.0,0.0,0.0,-0.0074796034023165,60.0,9.21882152557373,-0.0,-6.761631254903477e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,9.34812196646817e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,9.844025044003502e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.270764035638422e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.84402431640774e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0004669580084737,286.53863525390625,294.1499938964844,293.0260009765625,292.2954406738281,292.36474609375,292.7637023925781,286.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.238245010375977,-0.0,-6.764084758970057e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.35006537474692e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,9.84607104328461e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,7.272275252034888e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,9.84607104328461e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0004670550697483,286.5402526855469,294.1499938964844,293.0557556152344,292.3069152832031,292.3711853027344,292.7928161621094,286.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642742246389,0.0,0.0,0.0,-0.0075020813383162,60.0,9.25748348236084,-0.0,-6.766897087118195e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.354267967864872e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.850496280705556e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,7.275543612195179e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.850496280705556e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004672649956773,286.54345703125,294.1499938964844,293.115234375,292.32958984375,292.3844909667969,292.8515014648437,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.29585075378418,-0.0,-6.772980043479039e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,9.354267967864872e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.850496280705556e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,7.275543612195179e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.850496280705556e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004672649956773,286.54345703125,294.1499938964844,293.115234375,292.32958984375,292.3844909667969,292.8515014648437,286.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.29585075378418,-0.0,-6.772980043479039e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.359271643916144e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,9.85576625680551e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.279436249518767e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.855765529209748e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004675149684771,286.54669189453125,294.1499938964844,293.1746826171875,292.3520812988281,292.3990783691406,292.9112548828125,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404046572827e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589353218674,60.0,9.334226608276367,-0.0,-6.780228289926526e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.359271643916144e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,9.85576625680551e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.279436249518767e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.855765529209748e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004675149684771,286.54669189453125,294.1499938964844,293.1746826171875,292.3520812988281,292.3990783691406,292.9112548828125,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404046572827e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589353218674,60.0,9.334226608276367,-0.0,-6.780228289926526e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,9.364441939396784e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.861210855888204e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,7.283456943696365e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.86121012829244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0004677732358686,286.5499267578125,294.1499938964844,293.23394775390625,292.37451171875,292.4139099121094,292.9712219238281,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.372629165649414,-0.0,-6.787720963075118e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,9.364441939396784e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.861210855888204e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,7.283456943696365e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.86121012829244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0004677732358686,286.5499267578125,294.1499938964844,293.23394775390625,292.37451171875,292.4139099121094,292.9712219238281,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.372629165649414,-0.0,-6.787720963075118e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.370515181217344e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.867605695035309e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,7.288180495379493e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.867604967439549e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004680765850935,286.5531921386719,294.1499938964844,293.29302978515625,292.39697265625,292.43048095703125,293.0321350097656,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794697833595365e-09,0.0009984154021367,-0.0139316776767373,0.0,0.0,0.0,-0.007628371939063,60.0,9.41189670562744,-0.0,-6.796526719199393e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.370515181217344e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.867605695035309e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,7.288180495379493e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.867604967439549e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004680765850935,286.5531921386719,294.1499938964844,293.29302978515625,292.39697265625,292.43048095703125,293.0321350097656,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794697833595365e-09,0.0009984154021367,-0.0139316776767373,0.0,0.0,0.0,-0.007628371939063,60.0,9.41189670562744,-0.0,-6.796526719199393e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,9.37341246753931e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.870656504062936e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,7.290433859452605e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,9.870656504062936e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0004682213184423,286.5548400878906,294.1499938964844,293.3224792480469,292.4082946777344,292.4385986328125,293.06256103515625,287.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.431374549865724,-0.0,-6.800730290024148e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.376530215376988e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.873940143734215e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,7.292858936125413e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.873939416138457e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0004683770530391,286.5564880371094,294.1499938964844,293.3518371582031,292.419677734375,292.44708251953125,293.0931396484375,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.451106071472168,-0.0,-6.80525502616547e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.38294324441813e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,9.88069295999594e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.88069223240018e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0004686973989009,286.55975341796875,294.1499938964844,293.4102783203125,292.4427185058594,292.46453857421875,293.1544494628906,287.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.491106986999512,-0.0,-6.814565978174869e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.38294324441813e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,9.88069295999594e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,7.297846605069935e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.88069223240018e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0004686973989009,286.55975341796875,294.1499938964844,293.4102783203125,292.4427185058594,292.46453857421875,293.1544494628906,287.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.491106986999512,-0.0,-6.814565978174869e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.389620390720664e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.887723717838526e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.887723717838526e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.000469030928798,286.5630798339844,294.1499938964844,293.46832275390625,292.4662475585937,292.4831237792969,293.2158203125,287.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.53261375427246,-0.0,-6.824267728688937e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.389620390720664e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.887723717838526e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,7.30304018361494e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.887723717838526e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.000469030928798,286.5630798339844,294.1499938964844,293.46832275390625,292.4662475585937,292.4831237792969,293.2158203125,287.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.53261375427246,-0.0,-6.824267728688937e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.396339737577364e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.89479958661832e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.308266503969207e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.89479958661832e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0004693665832746,286.56640625,294.1499938964844,293.5259094238281,292.4904479980469,292.5024108886719,293.2770690917969,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.57516860961914,-0.0,-6.83403769130564e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.396339737577364e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.89479958661832e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.308266503969207e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.89479958661832e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0004693665832746,286.56640625,294.1499938964844,293.5259094238281,292.4904479980469,292.5024108886719,293.2770690917969,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.57516860961914,-0.0,-6.83403769130564e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.403095464222132e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.901914017973468e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.313520472962409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.901914017973468e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0004697040421888,286.5697631835937,294.1499938964844,293.5829162597656,292.5154113769531,292.52227783203125,293.33795166015625,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.618947982788086,-0.0,-6.84386805005488e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.403095464222132e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.901914017973468e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.313520472962409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.901914017973468e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0004697040421888,286.5697631835937,294.1499938964844,293.5829162597656,292.5154113769531,292.52227783203125,293.33795166015625,287.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.618947982788086,-0.0,-6.84386805005488e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.406440949533136e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,9.905437036650255e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,7.316123083001003e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.905437036650255e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0004698711563833,286.5714416503906,294.1499938964844,293.6112060546875,292.5282287597656,292.5323791503906,293.3682556152344,287.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.64126682281494,-0.0,-6.848738820508515e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,9.409749327460304e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.908920765155926e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.318695861613378e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.908920765155926e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0004700364079326,286.5731506347656,294.1499938964844,293.6393127441406,292.54132080078125,292.5426330566406,293.39849853515625,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.663884162902832,-0.0,-6.85355630025697e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.41623147809878e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.915747068589552e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,9.915747068589552e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004703602171503,286.5765075683594,294.1499938964844,293.6950378417969,292.5683288574219,292.5633544921875,293.4587707519531,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.709896087646484,-0.0,-6.863002255386165e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.41623147809878e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.915747068589552e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.323738100240007e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,9.915747068589552e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004703602171503,286.5765075683594,294.1499938964844,293.6950378417969,292.5683288574219,292.5633544921875,293.4587707519531,287.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032916907221,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.709896087646484,-0.0,-6.863002255386165e-08,0.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.050000000745058,9.42213082453236e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.050000000745058,9.921959281200544e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.050000000745058,9.921959281200544e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.0,0.050000000745058,0.0004706549225375,286.57989501953125,285.4460144042969,293.75,292.5965881347656,292.58477783203125,293.5184936523437,287.05108642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.757570266723633,-0.0,-6.871604085745275e-08,1.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
