time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.050000000745058,9.42213082453236e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.050000000745058,9.921959281200544e-05,298.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.050000000745058,7.328326319111511e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.050000000745058,9.921959281200544e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.0,0.050000000745058,0.0004706549225375,286.57989501953125,285.4460144042969,293.75,292.5965881347656,292.58477783203125,293.5184936523437,287.05108642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.757570266723633,-0.0,-6.871604085745275e-08,1.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86846923828125,0.6354624032974243,0.050000000745058,0.040886003524065,298.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86865234375,0.6354624032974243,0.050000000745058,0.0430549345910549,298.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.6354624032974243,0.050000000745058,0.0318002253770828,298.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681640625,0.6354624032974243,0.050000000745058,0.0430549308657646,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.6354624032974243,0.050000000745058,0.2042340487241745,286.9527587890625,285.4121398925781,293.7773132324219,292.6110534667969,296.7641906738281,297.6370849609375,287.2640686035156,1.0,0.1097201704978942,0.091781198978424,0.091781198978424,1.0,1.0,-0.4363024830818176,0.0008507590973749,0.4354517459869385,-0.1265641003847122,0.0,0.0,0.0,10.152167320251465,60.0,1263.514404296875,0.0,12.29237174987793,1.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.775146484375,0.6319397687911987,0.050000000745058,0.0452394038438797,298.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.775146484375,0.6319397687911987,0.050000000745058,0.0476392731070518,298.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7752380371094,0.6319397687911987,0.050000000745058,0.0351862050592899,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.775146484375,0.6319397687911987,0.050000000745058,0.0476392731070518,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.775146484375,0.6319397687911987,0.050000000745058,0.2259801924228668,287.8856506347656,285.3782043457031,293.8046569824219,292.62548828125,297.306396484375,298.6763916015625,288.595703125,1.0,0.1210855916142463,0.1835623979568481,0.1835623979568481,1.0,1.0,-0.4820325970649719,0.0199250523000955,0.4621075391769409,-0.1180870905518531,0.0,0.0,0.0,12.50535488128662,60.0,2589.707763671875,0.0,16.68013572692871,1.0,281.2591247558594,283.7857360839844,297.0536804199219,300.9465637207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.832561135095592e-21,3.416280567547796e-21,3.416280567547796e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.0456789545714855,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.0481021404266357,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.03552807867527,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.0481021404266357,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.2281758487224578,287.8450927734375,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.65533447265625,286.745361328125,1.0,0.1405822187662124,0.3671247959136963,0.3671247959136963,1.0,1.0,-0.4867186844348907,0.0785849243402481,0.4081337749958038,-0.0608414448797702,1.0,1.0,0.0,20.03607940673828,60.0,12582.4365234375,0.0,23.18329811096192,1.0,282.0086669921875,286.41412353515625,297.6558837890625,300.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,1754.3660888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300904929637909,1.0,0.0,0.0,0.8821417689323425,0.8821436762809753,5.4381743552767154e-08,4.261870861053467,4.2618608474731445,9.820475497690497e-06,0.0,0.0,-0.0,5379.84912109375,0.0,21.232425689697266,1894.881103515625,0.0,163.66673278808594,0.2289666831493377,1.0,0.0,3.0,1.0,0.0
17820240,298.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.0456789545714855,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.0481021404266357,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.03552807867527,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.0481021404266357,298.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.5712858438491821,0.050000000745058,0.2281758487224578,287.8450927734375,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.65533447265625,286.745361328125,1.0,0.1405822187662124,0.3671247959136963,0.3671247959136963,1.0,1.0,-0.4867186844348907,0.0785849243402481,0.4081337749958038,-0.0608414448797702,1.0,1.0,0.0,20.03607940673828,60.0,12582.4365234375,0.0,23.18329811096192,1.0,282.0086669921875,286.41412353515625,297.6558837890625,300.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,1754.3660888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300904929637909,1.0,0.0,0.0,0.8821417689323425,0.8821436762809753,5.4381743552767154e-08,4.261870861053467,4.2618608474731445,9.820475497690497e-06,0.0,0.0,-0.0,5379.84912109375,0.0,21.232425689697266,1894.881103515625,0.0,163.66673278808594,0.2289666831493377,1.0,0.0,3.0,1.0,0.0
17820300,298.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.5494490265846252,0.050000000745058,0.0458164326846599,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.5494490265846252,0.050000000745058,0.0482469089329242,298.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.5494490265846252,0.050000000745058,0.0356350019574165,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.5494490265846252,0.050000000745058,0.0482469089329242,298.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.5494490265846252,0.050000000745058,0.2288625687360763,286.0614624023437,285.276123046875,293.8869934082031,292.6686706542969,297.24957275390625,298.6109313964844,285.4862976074219,1.0,0.1489797085523605,0.4589059948921203,0.4589059948921203,1.0,1.0,-0.4881837069988251,0.1237880066037178,0.3643957078456878,-0.0162206906825304,1.0,1.0,0.0,23.715166091918945,60.0,11642.8037109375,0.0,26.33332061767578,1.0,282.468017578125,285.0684509277344,296.7469177246094,300.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,3058.72607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920190632343292,1.0,0.0,0.0,1.164914846420288,1.164917230606079,9.067580464261482e-08,4.265803813934326,4.265794277191162,9.786956070456654e-06,0.0,0.0,-0.0,4011.92138671875,0.0,48.39450454711914,1895.4207763671875,0.0,261.8827514648437,0.2948217391967773,1.0,0.0,3.0,1.0,0.0
17820360,298.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.5326330661773682,0.050000000745058,0.0459476672112941,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.5326330661773682,0.050000000745058,0.0483851060271263,298.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.5326330661773682,0.050000000745058,0.0357370749115943,298.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.5326330661773682,0.050000000745058,0.0483851060271263,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.5326330661773682,0.050000000745058,0.2295181155204773,285.2313537597656,285.2420349121094,293.9144897460937,292.6830139160156,296.9992980957031,298.5606994628906,285.0274963378906,1.0,0.1565363109111786,0.5671247839927673,0.5671247839927673,0.800000011920929,1.0,-0.4895820319652557,0.1744346618652343,0.3151473701000213,0.0338268466293811,0.7497131824493408,0.7497131824493408,0.0,27.230573654174805,60.0,10807.8134765625,0.0,29.361549377441406,1.0,282.7907409667969,284.6742553710937,295.9695129394531,299.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,6063.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785212934017181,1.0,0.0,0.0,1.372716188430786,1.3727197647094729,1.2573913465985245e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3641.409912109375,0.0,84.28959655761719,1895.4366455078125,0.0,239.42141723632807,0.3458846807479858,1.0,0.0,3.0,1.0,0.0
17820420,298.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5161821246147156,0.050000000745058,0.0461101122200489,298.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5161821246147156,0.050000000745058,0.0485561676323413,298.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5161821246147156,0.050000000745058,0.035863421857357,298.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5161821246147156,0.050000000745058,0.0485561676323413,298.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5161821246147156,0.050000000745058,0.2303295582532882,284.98406982421875,285.1965026855469,293.9512023925781,292.7020874023437,296.240966796875,298.4964294433594,285.02374267578125,1.0,0.1654074341058731,0.7113662362098694,0.7113662362098694,0.5334262847900391,1.0,-0.491312712430954,0.2632542252540588,0.2280584871768951,0.1217626631259918,0.541702389717102,0.541702389717102,0.0,31.58534812927246,60.0,9705.2333984375,0.0,33.15252685546875,1.0,282.9981689453125,284.8768005371094,295.38043212890625,298.2529602050781,293.1499938964844,293.1499938964844,283.1499938964844,18345.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3102729320526123,1.0,0.0,0.0,1.1460474729537964,1.1460524797439575,8.763924341792517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.16796875,0.0,82.22142791748047,1895.4371337890625,0.0,132.65789794921875,0.3417574167251587,1.0,0.0,3.0,1.0,0.0
17820480,298.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5098799467086792,0.050000000745058,0.0461851470172405,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5098799467086792,0.050000000745058,0.0486351810395717,298.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5098799467086792,0.050000000745058,0.0359217785298824,298.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5098799467086792,0.050000000745058,0.0486351810395717,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.5098799467086792,0.050000000745058,0.2307043671607971,285.0579528808594,285.1736755371094,293.9696044921875,292.71160888671875,295.5429077148437,298.4685974121094,285.13409423828125,1.0,0.1693701744079589,0.783562421798706,0.783562421798706,0.4000000059604645,1.0,-0.4921121001243591,0.3495631814002991,0.14254891872406,0.2074373066425323,0.5687578916549683,0.5687578916549683,0.0,33.603004455566406,60.0,9901.8720703125,-0.0,34.928794860839844,1.0,283.0455627441406,285.0621032714844,295.3620300292969,298.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,18161.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829628884792328,1.0,0.0,0.0,1.1286190748214722,1.1286239624023438,8.499398518324598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.279541015625,0.0,79.3842544555664,1895.4371337890625,0.0,35.6676139831543,0.3406262695789337,1.0,0.0,3.0,1.0,0.0
17820540,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0463877096772193,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0488484911620616,298.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0360793285071849,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0488484911620616,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.2317162156105041,285.120849609375,285.105224609375,294.0248107910156,292.7400817871094,294.04278564453125,298.4029541015625,285.0800476074219,1.0,0.1795514225959777,1.0,1.0,0.0,1.0,-0.4942687749862671,0.4942667186260223,2.0441095784917707e-06,0.3507866859436035,0.6538428664207458,0.6538428664207458,0.0,39.0395393371582,60.0,10868.056640625,-0.0,39.73329162597656,1.0,283.1209716796875,284.9994506835937,295.72174072265625,298.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,14180.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868102490901947,1.0,0.0,0.0,1.3916932344436646,1.3916983604431152,1.2923510439577512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.22216796875,0.0,110.50741577148438,1895.4371337890625,0.0,57.10204315185547,0.3765495121479034,1.0,0.0,3.0,1.0,0.0
17820600,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0463877096772193,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0488484911620616,298.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0360793285071849,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.0488484911620616,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.4957874119281769,0.050000000745058,0.2317162156105041,285.120849609375,285.105224609375,294.0248107910156,292.7400817871094,294.04278564453125,298.4029541015625,285.0800476074219,1.0,0.1795514225959777,1.0,1.0,0.0,1.0,-0.4942687749862671,0.4942667186260223,2.0441095784917707e-06,0.3507866859436035,0.6538428664207458,0.6538428664207458,0.0,39.0395393371582,60.0,10868.056640625,-0.0,39.73329162597656,1.0,283.1209716796875,284.9994506835937,295.72174072265625,298.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,14180.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868102490901947,1.0,0.0,0.0,1.3916932344436646,1.3916983604431152,1.2923510439577512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.22216796875,0.0,110.50741577148438,1895.4371337890625,0.0,57.10204315185547,0.3765495121479034,1.0,0.0,3.0,1.0,0.0
17820660,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.0465566925704479,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.0490264408290386,298.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.036210760474205,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.0490264408290386,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.232560321688652,285.0422058105469,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35601806640625,285.0426330566406,1.0,0.1875225454568863,1.0,1.0,0.0,1.0,-0.4960718154907226,0.496071457862854,3.533793346832681e-07,0.3520047664642334,0.648495078086853,0.648495078086853,0.0,43.5571403503418,48.0,10885.6796875,-0.0,43.74008560180664,1.0,283.142822265625,284.987060546875,295.77313232421875,298.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,16460.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891744077205658,1.0,0.0,0.0,1.4145686626434326,1.414574146270752,1.3351849759146717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.5830078125,0.0,121.29639434814452,1895.4371337890625,0.0,71.36809539794922,0.388083666563034,1.0,0.0,3.0,1.0,0.0
17820720,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.0465566925704479,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.0490264408290386,298.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.036210760474205,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.0490264408290386,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.4860620498657226,0.050000000745058,0.232560321688652,285.0422058105469,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35601806640625,285.0426330566406,1.0,0.1875225454568863,1.0,1.0,0.0,1.0,-0.4960718154907226,0.496071457862854,3.533793346832681e-07,0.3520047664642334,0.648495078086853,0.648495078086853,0.0,43.5571403503418,48.0,10885.6796875,-0.0,43.74008560180664,1.0,283.142822265625,284.987060546875,295.77313232421875,298.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,16460.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891744077205658,1.0,0.0,0.0,1.4145686626434326,1.414574146270752,1.3351849759146717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.5830078125,0.0,121.29639434814452,1895.4371337890625,0.0,71.36809539794922,0.388083666563034,1.0,0.0,3.0,1.0,0.0
17820780,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.4839673340320587,0.050000000745058,0.0465952306985855,298.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.4839673340320587,0.050000000745058,0.04906702414155,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.4839673340320587,0.050000000745058,0.0362407378852367,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.4839673340320587,0.050000000745058,0.04906702414155,298.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.4839673340320587,0.050000000745058,0.2327528297901153,285.0345153808594,284.9969177246094,294.1088562011719,292.7831726074219,294.1026306152344,298.3372497558594,285.0223999023437,1.0,0.1889625042676925,1.0,1.0,0.0,1.0,-0.4964826703071594,0.4964823126792907,3.53695043031621e-07,0.3522357642650604,0.6745837926864624,0.6745837926864624,0.0,44.58697128295898,48.0,11056.05859375,-0.0,44.65745544433594,1.0,283.1466369628906,284.9364624023437,295.78839111328125,298.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,15340.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897418439388275,1.0,0.0,0.0,1.4921679496765137,1.492173671722412,1.485692138203376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.6474609375,0.0,133.27047729492188,1895.4371337890625,0.0,74.88764190673828,0.4006804525852203,1.0,0.0,3.0,1.0,0.0
17820840,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838249981403351,0.050000000745058,0.0465978644788265,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838249981403351,0.050000000745058,0.0490697957575321,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838249981403351,0.050000000745058,0.0362427830696105,298.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838249981403351,0.050000000745058,0.0490697957575321,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4838249981403351,0.050000000745058,0.2327659875154495,285.0034484863281,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3228454589844,284.98358154296875,1.0,0.1889218837022781,1.0,1.0,0.0,1.0,-0.4965108633041382,0.4965105056762695,3.5368486805964494e-07,0.3521806895732879,0.6872066259384155,0.6872066259384155,0.0,44.6566162109375,36.0,11117.6806640625,-0.0,44.71958541870117,1.0,283.1483459472656,284.8779602050781,295.8007202148437,298.6770324707031,293.1499938964844,293.1499938964844,283.1499938964844,15226.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290066510438919,1.0,0.0,0.0,1.5503158569335938,1.5503216981887815,1.603739434585805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5859375,0.0,145.22979736328125,1895.4371337890625,0.0,76.9101791381836,0.4120573699474334,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.4850630760192871,0.050000000745058,0.046575017273426,298.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.4850630760192871,0.050000000745058,0.0490457378327846,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.4850630760192871,0.050000000745058,0.0362250134348869,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.4850630760192871,0.050000000745058,0.0490457378327846,298.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.4850630760192871,0.050000000745058,0.2326518595218658,284.9644775390625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3100891113281,284.9471435546875,1.0,0.1877085268497467,1.0,1.0,0.0,1.0,-0.4962674975395202,0.4962671399116516,3.534394465987134e-07,0.3519144356250763,0.680976152420044,0.680976152420044,0.0,44.04481887817383,36.0,11128.2900390625,-0.0,44.1744270324707,1.0,283.14923095703125,284.8326416015625,295.8126220703125,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,15846.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901347279548645,1.0,0.0,0.0,1.5878654718399048,1.587871551513672,1.6823672410737345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.42822265625,0.0,155.62928771972656,1895.4371337890625,0.0,77.33570098876953,0.4209661185741424,1.0,0.0,3.0,1.0,0.0
17820960,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4875642359256744,0.050000000745058,0.0465293824672699,298.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4875642359256744,0.050000000745058,0.0489976815879344,298.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4875642359256744,0.050000000745058,0.0361895188689231,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4875642359256744,0.050000000745058,0.0489976815879344,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.4875642359256744,0.050000000745058,0.2324239015579223,284.93756103515625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2993469238281,284.9309997558594,1.0,0.1854329109191894,1.0,1.0,0.0,1.0,-0.4957813024520874,0.4957809448242187,3.529849834649213e-07,0.3514618277549743,0.6627751588821411,0.6627751588821411,0.0,42.82355117797852,25.0,11071.7333984375,-0.0,43.08768844604492,1.0,283.149658203125,284.8240966796875,295.8242492675781,298.696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17333.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899472117424011,1.0,0.0,0.0,1.5782228708267212,1.5782291889190674,1.661996407165134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.89111328125,0.0,158.2428436279297,1895.4371337890625,0.0,76.1664047241211,0.4225271046161651,1.0,0.0,3.0,1.0,0.0
17821020,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4925359487533569,0.050000000745058,0.0464418791234493,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4925359487533569,0.050000000745058,0.048905536532402,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4925359487533569,0.1652477234601974,0.0361214615404605,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4925359487533569,0.050000000745058,0.048905536532402,297.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.4925359487533569,0.050000000745058,0.2319868057966232,284.9347839355469,284.95001220703125,294.2275085449219,292.843505859375,294.22125244140625,298.2879333496094,284.9388732910156,1.0,0.1811243593692779,1.0,1.0,0.0,1.0,-0.4948489069938659,0.4948485791683197,3.521341511714127e-07,0.350638747215271,0.6538046002388,0.6538046002388,0.0,40.48234939575195,25.0,11049.04296875,-0.0,41.01012420654297,1.0,283.1498718261719,284.84197998046875,295.8421325683594,298.70721435546875,293.1499938964844,293.1499938964844,283.1499938964844,18180.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897028028964996,1.0,0.0,0.0,1.5575802326202393,1.557586669921875,1.618803935343749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.46826171875,0.0,156.25831604003906,1895.4371337890625,0.0,74.64462280273438,0.4207794368267059,1.0,0.0,3.0,1.0,0.0
17821080,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037931799888611,0.050000000745058,0.0462661385536193,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037931799888611,0.050000000745058,0.048720471560955,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7205334305763245,0.16633902490139,0.0957388803362846,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037931799888611,0.050000000745058,0.048720471560955,297.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5037931799888611,0.050000000745058,0.23110893368721,284.9526672363281,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2788391113281,284.9974365234375,1.0,0.179359570145607,1.0,1.0,0.0,1.0,-0.5645788311958313,0.5645784139633179,4.13226672435485e-07,0.4023531377315521,0.6635304689407349,0.6635304689407349,0.0,36.324012756347656,28.0,11930.8896484375,-0.0,45.18218994140625,1.0,283.1499328613281,284.92041015625,295.8533630371094,298.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,17970.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898369133472442,1.0,0.0,0.0,1.5594050884246826,1.5594114065170288,1.622599228312538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.55908203125,0.0,156.00018310546875,1895.4371337890625,0.0,75.47941589355469,0.4209572970867157,1.0,0.0,3.0,1.0,0.0
17821140,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7938372492790222,0.157139241695404,0.144071877002716,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.5305932760238647,0.050000000745058,0.048403225839138,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.7979391813278198,0.1614107936620712,0.1137512028217315,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.5308704972267151,0.1495767086744308,0.0484655313193798,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.5305932760238647,0.050000000745058,0.2296040654182434,285.3290405273437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322937011719,285.3171691894531,1.0,0.1796114891767501,1.0,1.0,0.0,1.0,-0.701173722743988,0.7011731863021851,5.470923838402086e-07,0.5070495009422302,1.0,1.0,0.0,29.45148086547852,46.0,15471.7646484375,-0.0,54.816593170166016,1.0,283.1499938964844,285.060546875,295.9358825683594,299.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,8836.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998561561107635,1.0,0.0,0.0,1.969402432441712,1.969409227371216,2.58798849017694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.0576171875,0.0,234.1940155029297,1895.4371337890625,0.0,115.86515045166016,0.4926053285598755,1.0,0.0,3.0,1.0,0.0
17821200,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7938372492790222,0.157139241695404,0.144071877002716,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.5305932760238647,0.050000000745058,0.048403225839138,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.7979391813278198,0.1614107936620712,0.1137512028217315,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.5308704972267151,0.1495767086744308,0.0484655313193798,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.5305932760238647,0.050000000745058,0.2296040654182434,285.3290405273437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1322937011719,285.3171691894531,1.0,0.1796114891767501,1.0,1.0,0.0,1.0,-0.701173722743988,0.7011731863021851,5.470923838402086e-07,0.5070495009422302,1.0,1.0,0.0,29.45148086547852,46.0,15471.7646484375,-0.0,54.816593170166016,1.0,283.1499938964844,285.060546875,295.9358825683594,299.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,8836.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998561561107635,1.0,0.0,0.0,1.969402432441712,1.969409227371216,2.58798849017694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.0576171875,0.0,234.1940155029297,1895.4371337890625,0.0,115.86515045166016,0.4926053285598755,1.0,0.0,3.0,1.0,0.0
17821260,297.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.8444714546203613,0.1561195403337478,0.1405213624238968,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.8304777145385742,0.1481640934944152,0.1403025388717651,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.8589062094688416,0.1654550284147262,0.1151764392852783,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.8296416997909546,0.1455107033252716,0.1398483365774154,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.5783061385154724,0.050000000745058,0.2279752939939499,285.5014038085937,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0244140625,285.5294189453125,1.0,0.1917355954647064,1.0,1.0,0.0,1.0,-0.9165849089622498,0.9165840744972228,8.045659569688723e-07,0.6800402402877808,1.0,1.0,0.0,22.974634170532227,34.0,19361.625,-0.0,79.7629623413086,1.0,283.1499938964844,285.2008972167969,296.0674133300781,299.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,11489.0537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306735455989837,1.0,0.0,0.0,2.257699489593506,2.2577083110809326,3.401148944703891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.99072265625,0.0,352.2607727050781,1895.4371337890625,0.0,164.567626953125,0.5621607303619385,1.0,0.0,3.0,1.0,0.0
17821320,297.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.8444714546203613,0.1561195403337478,0.1405213624238968,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.8304777145385742,0.1481640934944152,0.1403025388717651,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.8589062094688416,0.1654550284147262,0.1151764392852783,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.8296416997909546,0.1455107033252716,0.1398483365774154,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.5783061385154724,0.050000000745058,0.2279752939939499,285.5014038085937,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0244140625,285.5294189453125,1.0,0.1917355954647064,1.0,1.0,0.0,1.0,-0.9165849089622498,0.9165840744972228,8.045659569688723e-07,0.6800402402877808,1.0,1.0,0.0,22.974634170532227,34.0,19361.625,-0.0,79.7629623413086,1.0,283.1499938964844,285.2008972167969,296.0674133300781,299.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,11489.0537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306735455989837,1.0,0.0,0.0,2.257699489593506,2.2577083110809326,3.401148944703891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.99072265625,0.0,352.2607727050781,1895.4371337890625,0.0,164.567626953125,0.5621607303619385,1.0,0.0,3.0,1.0,0.0
17821380,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8326590061187744,0.1582110077142715,0.1419583112001419,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.8144265413284302,0.1448413878679275,0.1392757445573806,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8488951921463013,0.168770432472229,0.117375910282135,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8104667067527771,0.1430033445358276,0.1371958255767822,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.565895676612854,0.136642649769783,0.2283234596252441,285.5172424316406,284.95001220703125,294.38494873046875,292.9227600097656,294.3816223144531,298.0126342773437,285.50311279296875,1.0,0.1945075988769531,1.0,1.0,0.0,1.0,-0.9170188307762146,0.9170180559158324,8.051587201407528e-07,0.6804108023643494,1.0,1.0,0.0,24.839847564697266,34.0,19712.794921875,-0.0,82.74620819091797,1.0,283.1499938964844,285.1333312988281,296.1139221191406,299.5182800292969,293.1499938964844,293.1499938964844,283.1499938964844,12914.3134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526888787746429,1.0,0.0,0.0,2.393644332885742,2.3936543464660645,3.823073484454653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.06396484375,0.0,419.8024291992188,1895.4371337890625,0.0,198.52833557128903,0.5924139022827148,1.0,0.0,3.0,1.0,0.0
17821440,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.8756657838821411,0.1649553626775741,0.0895803868770599,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.8756657838821411,0.1452052146196365,0.0943324491381645,298.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8756657838821411,0.1759527027606964,0.0696736350655555,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.8756657838821411,0.143751859664917,0.0943324342370033,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.9570403695106506,0.1357966661453247,0.571225106716156,285.6181335449219,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9921569824219,285.6740417480469,1.0,0.2000485509634018,1.0,1.0,0.0,1.0,-1.1028838157653809,1.102882742881775,1.0789724456117256e-06,0.8308075070381165,1.0,1.0,0.0,14.481849670410156,54.0,22574.80078125,-0.0,103.69721221923828,1.0,283.1499938964844,285.2893371582031,296.1227111816406,299.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,13999.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702457845211029,1.0,0.0,0.0,2.4921796321868896,2.492190361022949,4.144308434206323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.26220703125,0.0,473.80999755859375,1895.4371337890625,0.0,226.0843811035156,0.6191177368164062,1.0,0.0,3.0,1.0,0.0
17821500,298.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8795252442359924,0.1754239350557327,0.0920572727918624,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8795252442359924,0.1491200476884842,0.096940740942955,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8795252442359924,0.1855767518281936,0.0716001018881797,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8795252442359924,0.1479932069778442,0.096940740942955,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.9683345556259156,0.1312330961227417,0.5996394753456116,285.7598571777344,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.01007080078125,285.77020263671875,1.0,0.2082450836896896,1.0,1.0,0.0,1.0,-1.1485800743103027,1.1485790014266968,1.15432021630113e-06,0.8676380515098572,1.0,1.0,0.0,15.255173683166504,54.0,23735.90625,-0.0,116.23685455322266,1.0,283.1499938964844,285.3282775878906,296.1470642089844,299.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,15255.8876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905996084213257,1.0,0.0,0.0,2.6016132831573486,2.601624727249145,4.516258513831417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.41650390625,0.0,539.007080078125,1895.4371337890625,0.0,259.4724426269531,0.6429177522659302,1.0,0.0,3.0,1.0,0.0
17821560,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8943962454795837,0.1814963519573211,0.1021479442715644,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9225260019302368,0.1515404284000396,0.1171441525220871,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8943962454795837,0.1911703944206237,0.079448401927948,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.9728860259056092,0.1501168310642242,0.1355088800191879,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.940416932106018,0.1282824128866195,0.5839031934738159,285.8019714355469,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9799499511719,285.8123779296875,1.0,0.2184518277645111,1.0,1.0,0.0,1.0,-1.202938675880432,1.202937364578247,1.2483934597184998e-06,0.911462664604187,1.0,1.0,0.0,16.653383255004883,74.0,24742.08984375,-0.0,135.45314025878906,1.0,283.1499938964844,285.3475646972656,296.1464233398437,299.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,16244.9189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083293676376343,1.0,0.0,0.0,2.684619665145874,2.684632062911988,4.809045321962913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.662109375,0.0,592.2630615234375,1895.4371337890625,0.0,290.5628356933594,0.6658772230148315,1.0,0.0,3.0,1.0,0.0
17821620,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.9926167726516724,0.1848703473806381,0.1665428280830383,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.9260404706001282,0.149992361664772,0.1427850723266601,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9473837614059448,0.195573017001152,0.1119047999382019,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.922793984413147,0.1488878577947616,0.1415025442838668,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.8702723383903503,0.125731736421585,0.5683733820915222,285.9333801269531,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9022521972656,285.9467163085937,1.0,0.2444891482591629,1.0,1.0,0.0,1.0,-1.3386582136154177,1.338656663894653,1.5046928183437558e-06,1.0203759670257568,1.0,1.0,0.0,21.48415946960449,94.0,27195.82421875,-0.0,188.34371948242188,1.0,283.1499938964844,285.4281311035156,296.125732421875,299.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,18224.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348523020744324,1.0,0.0,0.0,2.843473196029663,2.843487024307251,5.395002062869025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.474609375,0.0,703.7428588867188,1895.4371337890625,0.0,342.0646057128906,0.7045124173164368,1.0,0.0,3.0,1.0,0.0
17821680,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.9926167726516724,0.1848703473806381,0.1665428280830383,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.9260404706001282,0.149992361664772,0.1427850723266601,298.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9473837614059448,0.195573017001152,0.1119047999382019,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.922793984413147,0.1488878577947616,0.1415025442838668,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.8702723383903503,0.125731736421585,0.5683733820915222,285.9333801269531,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9022521972656,285.9467163085937,1.0,0.2444891482591629,1.0,1.0,0.0,1.0,-1.3386582136154177,1.338656663894653,1.5046928183437558e-06,1.0203759670257568,1.0,1.0,0.0,21.48415946960449,94.0,27195.82421875,-0.0,188.34371948242188,1.0,283.1499938964844,285.4281311035156,296.125732421875,299.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,18224.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348523020744324,1.0,0.0,0.0,2.843473196029663,2.843487024307251,5.395002062869025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.474609375,0.0,703.7428588867188,1895.4371337890625,0.0,342.0646057128906,0.7045124173164368,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8916345834732056,0.1807032525539398,0.1644707173109054,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.836054265499115,0.1498483568429947,0.1425075531005859,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.9113290309906006,0.1925666332244873,0.1361529380083084,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8345423936843872,0.1491293311119079,0.1416843980550766,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.7890206575393677,0.1250408738851547,0.5660457015037537,286.0106201171875,284.95001220703125,294.5530090332031,293.0066223144531,294.5508117675781,297.8210754394531,286.0145263671875,1.0,0.2613565325736999,1.0,1.0,0.0,1.0,-1.3884048461914062,1.388403296470642,1.6080184650490992e-06,1.0616514682769775,1.0,1.0,0.0,29.42947769165039,94.0,28311.716796875,-0.0,220.9979705810547,1.0,283.1499938964844,285.4622497558594,296.1246032714844,300.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,19387.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479305446147918,1.0,0.0,0.0,2.9328410625457764,2.9328558444976807,5.739451580666355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.49560546875,0.0,772.2044067382812,1895.4371337890625,0.0,370.2512817382813,0.7234577536582947,1.0,0.0,3.0,1.0,0.0
17821800,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8243958353996277,0.1802614629268646,0.163314938545227,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7750604748725891,0.1501273214817047,0.1429767161607742,297.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8405254483222961,0.1917166113853454,0.1351630538702011,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7739061117172241,0.1495615392923355,0.1423485726118087,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7310465574264526,0.1246317103505134,0.5657551884651184,285.9909362792969,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.77783203125,285.9848022460937,1.0,0.2722821235656738,1.0,1.0,0.0,1.0,-1.379642128944397,1.3796404600143433,1.5891334896878109e-06,1.0540101528167725,1.0,1.0,0.0,38.660301208496094,82.0,28299.423828125,-0.0,240.5107421875,1.0,283.1499938964844,285.426513671875,296.1170349121094,300.0611267089844,293.1499938964844,293.1499938964844,283.1499938964844,19993.154296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549843966960907,1.0,0.0,0.0,2.978273868560791,2.978289127349853,5.918649321756675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.80712890625,0.0,808.650146484375,1895.4371337890625,0.0,386.3506774902344,0.7373374104499817,1.0,0.0,3.0,1.0,0.0
