time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7745894193649292,0.1822268515825271,0.1645451188087463,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.7306340932846069,0.1515311300754547,0.1445357203483581,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.7901467084884644,0.1931217312812805,0.1356571465730667,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.730002224445343,0.1511283069849014,0.1441304236650467,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.6844961047172546,0.1241893097758293,0.5651427507400513,285.9383239746094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7117614746094,285.93585205078125,1.0,0.2868436276912689,1.0,1.0,0.0,1.0,-1.3849942684173584,1.3849927186965942,1.6002751408450422e-06,1.0582870244979858,1.0,1.0,0.0,50.69883728027344,70.0,28653.779296875,-0.0,270.9857482910156,1.0,283.1499938964844,285.3662109375,296.0837097167969,300.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,21577.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622473418712616,1.0,0.0,0.0,3.0940194129943848,3.0940358638763428,6.387624580383999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.419921875,0.0,906.6422729492188,1895.4371337890625,0.0,403.6405029296875,0.7655656337738037,1.0,0.0,3.0,1.0,0.0
17821920,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7745894193649292,0.1822268515825271,0.1645451188087463,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.7306340932846069,0.1515311300754547,0.1445357203483581,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.7901467084884644,0.1931217312812805,0.1356571465730667,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.730002224445343,0.1511283069849014,0.1441304236650467,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.6844961047172546,0.1241893097758293,0.5651427507400513,285.9383239746094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7117614746094,285.93585205078125,1.0,0.2868436276912689,1.0,1.0,0.0,1.0,-1.3849942684173584,1.3849927186965942,1.6002751408450422e-06,1.0582870244979858,1.0,1.0,0.0,50.69883728027344,70.0,28653.779296875,-0.0,270.9857482910156,1.0,283.1499938964844,285.3662109375,296.0837097167969,300.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,21577.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622473418712616,1.0,0.0,0.0,3.0940194129943848,3.0940358638763428,6.387624580383999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.419921875,0.0,906.6422729492188,1895.4371337890625,0.0,403.6405029296875,0.7655656337738037,1.0,0.0,3.0,1.0,0.0
17821980,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7656031250953674,0.1845902800559997,0.1665901690721511,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.7220508456230164,0.152844488620758,0.1458277255296707,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.7803041934967041,0.1952903717756271,0.1370823383331298,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.7214779257774353,0.1524559557437896,0.1454584449529647,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.6734176874160767,0.1242857426404953,0.5657523274421692,285.9174194335937,284.95001220703125,294.6659851074219,293.06268310546875,294.663818359375,297.6819763183594,285.9155578613281,1.0,0.2920368909835815,1.0,1.0,0.0,1.0,-1.393034815788269,1.393033146858215,1.617135694687022e-06,1.0647389888763428,1.0,1.0,0.0,54.50471496582031,70.0,28965.265625,-0.0,283.3571472167969,1.0,283.1499938964844,285.336181640625,296.0794677734375,300.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,22648.884765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634559452533722,1.0,0.0,0.0,3.1699132919311523,3.1699306964874268,6.704835300297418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.4287109375,0.0,975.0101928710938,1895.4371337890625,0.0,406.5910034179688,0.7812336087226868,1.0,0.0,3.0,1.0,0.0
17822040,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7650779485702515,0.1859022974967956,0.1677372753620147,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7210898399353027,0.1535719037055969,0.1465106606483459,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.7795450687408447,0.1965292245149612,0.1379165053367614,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7205145359039307,0.1531737297773361,0.1461391896009445,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.6715542078018188,0.12443258613348,0.5663481950759888,285.9125366210937,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6697998046875,285.9115905761719,1.0,0.2934286296367645,1.0,1.0,0.0,1.0,-1.3977659940719604,1.3977643251419067,1.627111601010256e-06,1.0685361623764038,1.0,1.0,0.0,55.32106399536133,58.0,29107.53515625,-0.0,287.3143920898437,1.0,283.1499938964844,285.32843017578125,296.0836486816406,300.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,23021.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638692140579223,1.0,0.0,0.0,3.195868492126465,3.19588589668274,6.815081974309578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8779296875,0.0,999.1568603515624,1895.4371337890625,0.0,407.6048278808594,0.7904455065727234,1.0,0.0,3.0,1.0,0.0
17822100,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7671555280685425,0.1879714727401733,0.169543370604515,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.722140371799469,0.154728963971138,0.147573247551918,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.7814104557037354,0.1984987556934356,0.1392453014850616,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.7215456962585449,0.1543051153421402,0.1471853256225586,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6714155077934265,0.1247307583689689,0.5674774050712585,285.9034118652344,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65313720703125,285.90203857421875,1.0,0.2945610284805298,1.0,1.0,0.0,1.0,-1.405414581298828,1.405413031578064,1.643323912503547e-06,1.0746736526489258,1.0,1.0,0.0,55.6680793762207,58.0,29368.625,-0.0,291.43634033203125,1.0,283.1499938964844,285.3108215332031,296.0953674316406,300.0897216796875,293.1499938964844,293.1499938964844,283.1499938964844,23825.025390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647873938083648,1.0,0.0,0.0,3.2511773109436035,3.2511956691741943,7.053012609503639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.34912109375,0.0,1051.9354248046875,1895.4371337890625,0.0,409.86627197265625,0.8011740446090698,1.0,0.0,3.0,1.0,0.0
17822160,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7728221416473389,0.19011852145195,0.1714010387659073,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.7262682318687439,0.1559475809335708,0.148661196231842,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7870027422904968,0.2005528658628463,0.1406227648258209,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.72563636302948,0.1554867923259735,0.1482433974742889,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.6745976805686951,0.125115692615509,0.5688490271568298,285.89959716796875,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.63848876953125,285.8994140625,1.0,0.2944662272930145,1.0,1.0,0.0,1.0,-1.413521409034729,1.4135197401046753,1.6606218196102418e-06,1.081177830696106,1.0,1.0,0.0,54.89956283569336,46.0,29594.93359375,-0.0,293.1119689941406,1.0,283.1499938964844,285.3023986816406,296.110107421875,300.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,24363.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660735726356506,1.0,0.0,0.0,3.2877020835876465,3.2877206802368164,7.212373702714103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.1083984375,0.0,1087.78857421875,1895.4371337890625,0.0,413.0552673339844,0.8129098415374756,1.0,0.0,3.0,1.0,0.0
17822220,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7928515076637268,0.1945107281208038,0.1751551479101181,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7417176365852356,0.1584830284118652,0.1508621424436569,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.806924045085907,0.204759418964386,0.1434126198291778,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7409490346908569,0.1579301208257675,0.1503632068634033,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.6888369917869568,0.12603659927845,0.571971595287323,285.893310546875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61297607421875,285.8935546875,1.0,0.2917064130306244,1.0,1.0,0.0,1.0,-1.4303114414215088,1.430309772491455,1.6968200498013175e-06,1.094642162322998,1.0,1.0,0.0,51.06158065795898,34.0,30090.431640625,-0.0,291.1488647460937,1.0,283.1499938964844,285.2828063964844,296.1421203613281,300.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25641.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696631729602813,1.0,0.0,0.0,3.372846841812134,3.37286639213562,7.590782615807257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.42236328125,0.0,1174.510986328125,1895.4371337890625,0.0,422.0876770019531,0.8337587714195251,1.0,0.0,3.0,1.0,0.0
17822280,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7928515076637268,0.1945107281208038,0.1751551479101181,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7417176365852356,0.1584830284118652,0.1508621424436569,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.806924045085907,0.204759418964386,0.1434126198291778,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7409490346908569,0.1579301208257675,0.1503632068634033,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.6888369917869568,0.12603659927845,0.571971595287323,285.893310546875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61297607421875,285.8935546875,1.0,0.2917064130306244,1.0,1.0,0.0,1.0,-1.4303114414215088,1.430309772491455,1.6968200498013175e-06,1.094642162322998,1.0,1.0,0.0,51.06158065795898,34.0,30090.431640625,-0.0,291.1488647460937,1.0,283.1499938964844,285.2828063964844,296.1421203613281,300.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25641.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696631729602813,1.0,0.0,0.0,3.372846841812134,3.37286639213562,7.590782615807257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.42236328125,0.0,1174.510986328125,1895.4371337890625,0.0,422.0876770019531,0.8337587714195251,1.0,0.0,3.0,1.0,0.0
17822340,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8244332075119019,0.1989338099956512,0.1788757294416427,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7691267132759094,0.1610797196626663,0.1530487686395645,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8372107148170471,0.208986148238182,0.146170899271965,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7681201100349426,0.1604201197624206,0.1524520069360733,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7142198085784912,0.1270732879638672,0.5752976536750793,285.8908996582031,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.59112548828125,285.89141845703125,1.0,0.2861994802951813,1.0,1.0,0.0,1.0,-1.4472144842147827,1.4472126960754397,1.7337713416054612e-06,1.1081880331039429,1.0,1.0,0.0,44.86096954345703,25.0,30581.10546875,-0.0,283.3346252441406,1.0,283.1499938964844,285.2673034667969,296.1712646484375,300.2361145019531,293.1499938964844,293.1499938964844,283.1499938964844,26868.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738451242446899,1.0,0.0,0.0,3.4526023864746094,3.452622890472412,7.954015472932952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.330078125,0.0,1259.8157958984375,1895.4371337890625,0.0,432.8621826171875,0.8533074259757996,1.0,0.0,3.0,1.0,0.0
17822400,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8244332075119019,0.1989338099956512,0.1788757294416427,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7691267132759094,0.1610797196626663,0.1530487686395645,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8372107148170471,0.208986148238182,0.146170899271965,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7681201100349426,0.1604201197624206,0.1524520069360733,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7142198085784912,0.1270732879638672,0.5752976536750793,285.8908996582031,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.59112548828125,285.89141845703125,1.0,0.2861994802951813,1.0,1.0,0.0,1.0,-1.4472144842147827,1.4472126960754397,1.7337713416054612e-06,1.1081880331039429,1.0,1.0,0.0,44.86096954345703,25.0,30581.10546875,-0.0,283.3346252441406,1.0,283.1499938964844,285.2673034667969,296.1712646484375,300.2361145019531,293.1499938964844,293.1499938964844,283.1499938964844,26868.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738451242446899,1.0,0.0,0.0,3.4526023864746094,3.452622890472412,7.954015472932952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.330078125,0.0,1259.8157958984375,1895.4371337890625,0.0,432.8621826171875,0.8533074259757996,1.0,0.0,3.0,1.0,0.0
17822460,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8671162724494934,0.2033078670501709,0.182539090514183,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8099129796028137,0.1636742204427719,0.1552163958549499,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8811261653900146,0.213153526186943,0.1488769799470901,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8086965680122375,0.162899911403656,0.1545129716396331,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7470395565032959,0.1281459480524063,0.5787219405174255,285.8909606933594,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5717163085937,285.8916015625,1.0,0.2798430025577545,1.0,1.0,0.0,1.0,-1.4640480279922483,1.4640462398529053,1.7710756310407303e-06,1.1216646432876587,1.0,1.0,0.0,37.89045715332031,25.0,31065.4453125,-0.0,273.3565368652344,1.0,283.1499938964844,285.25457763671875,296.1975402832031,300.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,28059.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477999597787857,1.0,0.0,0.0,3.52828311920166,3.52830457687378,8.306540166813647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.6181640625,0.0,1344.490478515625,1895.4371337890625,0.0,443.8419799804688,0.8718709945678711,1.0,0.0,3.0,1.0,0.0
17822520,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8671162724494934,0.2033078670501709,0.182539090514183,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8099129796028137,0.1636742204427719,0.1552163958549499,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8811261653900146,0.213153526186943,0.1488769799470901,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8086965680122375,0.162899911403656,0.1545129716396331,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7470395565032959,0.1281459480524063,0.5787219405174255,285.8909606933594,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5717163085937,285.8916015625,1.0,0.2798430025577545,1.0,1.0,0.0,1.0,-1.4640480279922483,1.4640462398529053,1.7710756310407303e-06,1.1216646432876587,1.0,1.0,0.0,37.89045715332031,25.0,31065.4453125,-0.0,273.3565368652344,1.0,283.1499938964844,285.25457763671875,296.1975402832031,300.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,28059.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477999597787857,1.0,0.0,0.0,3.52828311920166,3.52830457687378,8.306540166813647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.6181640625,0.0,1344.490478515625,1895.4371337890625,0.0,443.8419799804688,0.8718709945678711,1.0,0.0,3.0,1.0,0.0
17822580,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9137886166572572,0.2075752466917038,0.186192438006401,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8480574488639832,0.16621994972229,0.1574257463216781,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9300392866134644,0.2172117978334427,0.151571974158287,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8466485142707825,0.1653257310390472,0.1566102057695388,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7820572257041931,0.1291974037885666,0.5824791789054871,285.89324951171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5539245605469,285.89410400390625,1.0,0.2761971056461334,1.0,1.0,0.0,1.0,-1.4813493490219116,1.4813475608825684,1.8099364069712465e-06,1.1354951858520508,1.0,1.0,0.0,32.88443756103516,25.0,31553.13671875,-0.0,268.2738342285156,1.0,283.1499938964844,285.244384765625,296.22283935546875,300.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,29225.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819884896278381,1.0,0.0,0.0,3.6008543968200684,3.600876808166504,8.651758776068164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.2216796875,0.0,1429.1710205078125,1895.4371337890625,0.0,454.65130615234375,0.8896813988685608,1.0,0.0,3.0,1.0,0.0
17822640,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9137886166572572,0.2075752466917038,0.186192438006401,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8480574488639832,0.16621994972229,0.1574257463216781,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9300392866134644,0.2172117978334427,0.151571974158287,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8466485142707825,0.1653257310390472,0.1566102057695388,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7820572257041931,0.1291974037885666,0.5824791789054871,285.89324951171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5539245605469,285.89410400390625,1.0,0.2761971056461334,1.0,1.0,0.0,1.0,-1.4813493490219116,1.4813475608825684,1.8099364069712465e-06,1.1354951858520508,1.0,1.0,0.0,32.88443756103516,25.0,31553.13671875,-0.0,268.2738342285156,1.0,283.1499938964844,285.244384765625,296.22283935546875,300.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,29225.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819884896278381,1.0,0.0,0.0,3.6008543968200684,3.600876808166504,8.651758776068164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.2216796875,0.0,1429.1710205078125,1895.4371337890625,0.0,454.65130615234375,0.8896813988685608,1.0,0.0,3.0,1.0,0.0
17822700,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.9397022724151612,0.2096552550792694,0.1879961639642715,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8676391839981079,0.167463332414627,0.158528447151184,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.9554483294487,0.2191888988018036,0.1529022753238678,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.8660406470298767,0.1665075421333313,0.157655268907547,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.7999403476715088,0.1297015994787216,0.5843870043754578,285.8938903808594,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5454406738281,285.8940734863281,1.0,0.2750321924686432,1.0,1.0,0.0,1.0,-1.4899812936782837,1.4899793863296509,1.8295272639079483e-06,1.142392635345459,1.0,1.0,0.0,30.96546936035156,25.0,31813.3125,-0.0,267.15142822265625,1.0,283.1499938964844,285.23712158203125,296.2357788085937,300.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,29929.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839715361595154,1.0,0.0,0.0,3.643965244293213,3.643988132476807,8.860163234203355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.8798828125,0.0,1481.1199951171875,1895.4371337890625,0.0,460.1246948242188,0.8974610567092896,1.0,0.0,3.0,1.0,0.0
17822760,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9637845158576964,0.2116936147212982,0.189774215221405,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.887566864490509,0.1686829179525375,0.1596212834119796,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9775199294090272,0.2211265414953231,0.1542139947414398,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8857899308204651,0.167664349079132,0.1586893498897552,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.8169416189193726,0.1301864683628082,0.5862705707550049,285.8973999023437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5372009277344,285.89825439453125,1.0,0.274243414402008,1.0,1.0,0.0,1.0,-1.4985055923461914,1.4985036849975586,1.8490053435016307e-06,1.1492011547088623,1.0,1.0,0.0,29.36085700988769,28.0,32036.21484375,-0.0,266.7657470703125,1.0,283.1499938964844,285.2361145019531,296.2481384277344,300.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,30365.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858737289905548,1.0,0.0,0.0,3.670403242111206,3.670426368713379,8.989196089714824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.90625,0.0,1513.5924072265625,1895.4371337890625,0.0,465.4383850097656,0.9067609310150146,1.0,0.0,3.0,1.0,0.0
17822820,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.989435613155365,0.2154790610074997,0.1932374387979507,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9133588671684264,0.1710464507341385,0.1618097275495529,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9823808073997498,0.2252808064222335,0.1464960873126983,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9111258387565612,0.1698986291885376,0.1607569456100464,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.8361624479293823,0.1310948729515075,0.5901095271110535,285.90020751953125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.90093994140625,1.0,0.2745286226272583,1.0,1.0,0.0,1.0,-1.513838529586792,1.5138366222381592,1.884347057057312e-06,1.161418318748474,1.0,1.0,0.0,27.892475128173828,31.0,32487.99609375,-0.0,267.7923278808594,1.0,283.1499938964844,285.2269897460937,296.2729187011719,300.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,31499.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489614188671112,1.0,0.0,0.0,3.738305807113648,3.7383298873901367,9.324873531113552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.5556640625,0.0,1599.1610107421875,1895.4371337890625,0.0,476.0714111328125,0.9234384894371032,1.0,0.0,3.0,1.0,0.0
17822880,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.989435613155365,0.2154790610074997,0.1932374387979507,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9133588671684264,0.1710464507341385,0.1618097275495529,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9823808073997498,0.2252808064222335,0.1464960873126983,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.9111258387565612,0.1698986291885376,0.1607569456100464,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.8361624479293823,0.1310948729515075,0.5901095271110535,285.90020751953125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5218505859375,285.90093994140625,1.0,0.2745286226272583,1.0,1.0,0.0,1.0,-1.513838529586792,1.5138366222381592,1.884347057057312e-06,1.161418318748474,1.0,1.0,0.0,27.892475128173828,31.0,32487.99609375,-0.0,267.7923278808594,1.0,283.1499938964844,285.2269897460937,296.2729187011719,300.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,31499.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489614188671112,1.0,0.0,0.0,3.738305807113648,3.7383298873901367,9.324873531113552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.5556640625,0.0,1599.1610107421875,1895.4371337890625,0.0,476.0714111328125,0.9234384894371032,1.0,0.0,3.0,1.0,0.0
17822940,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.991634726524353,0.2195874899625778,0.1968350559473037,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9144291281700134,0.1732700318098068,0.1639530211687088,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.982815444469452,0.230755478143692,0.1482038348913192,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9119489192962646,0.171990156173706,0.1627759933471679,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8352263569831848,0.1319250613451004,0.5939462184906006,285.8907470703125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.512939453125,285.8913269042969,1.0,0.2758269608020782,1.0,1.0,0.0,1.0,-1.5187537670135498,1.5187519788742063,1.8958342025143795e-06,1.165396213531494,1.0,1.0,0.0,28.23122978210449,34.0,32766.333984375,-0.0,272.8053894042969,1.0,283.1499938964844,285.2081298828125,296.29376220703125,300.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,32638.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492419570684433,1.0,0.0,0.0,3.805275917053223,3.805300951004028,9.661968078944485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.99462890625,0.0,1686.655029296875,1895.4371337890625,0.0,484.2096252441406,0.9398840069770812,1.0,0.0,3.0,1.0,0.0
17823000,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.991634726524353,0.2195874899625778,0.1968350559473037,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9144291281700134,0.1732700318098068,0.1639530211687088,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.982815444469452,0.230755478143692,0.1482038348913192,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9119489192962646,0.171990156173706,0.1627759933471679,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8352263569831848,0.1319250613451004,0.5939462184906006,285.8907470703125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.512939453125,285.8913269042969,1.0,0.2758269608020782,1.0,1.0,0.0,1.0,-1.5187537670135498,1.5187519788742063,1.8958342025143795e-06,1.165396213531494,1.0,1.0,0.0,28.23122978210449,34.0,32766.333984375,-0.0,272.8053894042969,1.0,283.1499938964844,285.2081298828125,296.29376220703125,300.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,32638.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492419570684433,1.0,0.0,0.0,3.805275917053223,3.805300951004028,9.661968078944485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.99462890625,0.0,1686.655029296875,1895.4371337890625,0.0,484.2096252441406,0.9398840069770812,1.0,0.0,3.0,1.0,0.0
17823060,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9939051866531372,0.2229119837284088,0.1999508142471313,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.9163805246353148,0.1754116714000702,0.1660017818212509,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.983805239200592,0.2360153943300247,0.1497415900230407,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.913640558719635,0.1739995181560516,0.1646997928619384,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8350398540496826,0.1327143609523773,0.5975852608680725,285.8946533203125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023803710937,285.8955078125,1.0,0.2785308957099914,1.0,1.0,0.0,1.0,-1.5340656042099,1.5340635776519775,1.931692622747505e-06,1.177590012550354,1.0,1.0,0.0,28.69029235839844,37.0,33211.41015625,-0.0,280.73974609375,1.0,283.1499938964844,285.201171875,296.31903076171875,300.54364013671875,293.1499938964844,293.1499938964844,283.04998779296875,33753.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951417744159698,1.0,0.0,0.0,3.869763374328613,3.869789123535156,9.992222658183891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.353515625,0.0,1773.8670654296875,1895.4371337890625,0.0,492.24310302734375,0.9547302722930908,1.0,0.0,3.0,1.0,0.0
17823120,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9939051866531372,0.2229119837284088,0.1999508142471313,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.9163805246353148,0.1754116714000702,0.1660017818212509,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.983805239200592,0.2360153943300247,0.1497415900230407,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.913640558719635,0.1739995181560516,0.1646997928619384,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.8350398540496826,0.1327143609523773,0.5975852608680725,285.8946533203125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023803710937,285.8955078125,1.0,0.2785308957099914,1.0,1.0,0.0,1.0,-1.5340656042099,1.5340635776519775,1.931692622747505e-06,1.177590012550354,1.0,1.0,0.0,28.69029235839844,37.0,33211.41015625,-0.0,280.73974609375,1.0,283.1499938964844,285.201171875,296.31903076171875,300.54364013671875,293.1499938964844,293.1499938964844,283.04998779296875,33753.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951417744159698,1.0,0.0,0.0,3.869763374328613,3.869789123535156,9.992222658183891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.353515625,0.0,1773.8670654296875,1895.4371337890625,0.0,492.24310302734375,0.9547302722930908,1.0,0.0,3.0,1.0,0.0
17823180,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9917648434638976,0.2261779606342315,0.2029442936182022,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9123287796974182,0.1773651242256164,0.1679302752017974,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9869341254234314,0.2398561239242553,0.1550022661685943,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9094412922859192,0.175822764635086,0.1665046662092209,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8303699493408203,0.1333291232585907,0.6007211208343506,285.8304443359375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4877624511719,285.8304748535156,1.0,0.2821536958217621,1.0,1.0,0.0,1.0,-1.5519665479660034,1.551964521408081,1.974116912606405e-06,1.1918022632598877,1.0,1.0,0.0,29.625629425048828,40.0,33973.7578125,-0.0,291.4266662597656,1.0,283.0507507324219,285.119873046875,296.3627624511719,300.6458435058594,293.1499938964844,293.1499938964844,282.75,34713.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031504034996033,1.0,0.0,0.0,3.924408197402954,3.9244349002838135,1.027641587825201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.24755859375,0.0,1850.0799560546875,1895.4371337890625,0.0,516.6807861328125,0.9660616517066956,1.0,0.0,3.0,1.0,0.0
17823240,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9917648434638976,0.2261779606342315,0.2029442936182022,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9123287796974182,0.1773651242256164,0.1679302752017974,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.9869341254234314,0.2398561239242553,0.1550022661685943,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9094412922859192,0.175822764635086,0.1665046662092209,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8303699493408203,0.1333291232585907,0.6007211208343506,285.8304443359375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4877624511719,285.8304748535156,1.0,0.2821536958217621,1.0,1.0,0.0,1.0,-1.5519665479660034,1.551964521408081,1.974116912606405e-06,1.1918022632598877,1.0,1.0,0.0,29.625629425048828,40.0,33973.7578125,-0.0,291.4266662597656,1.0,283.0507507324219,285.119873046875,296.3627624511719,300.6458435058594,293.1499938964844,293.1499938964844,282.75,34713.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031504034996033,1.0,0.0,0.0,3.924408197402954,3.9244349002838135,1.027641587825201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.24755859375,0.0,1850.0799560546875,1895.4371337890625,0.0,516.6807861328125,0.9660616517066956,1.0,0.0,3.0,1.0,0.0
17823300,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.9889950156211852,0.2275529950857162,0.204309657216072,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.908259093761444,0.1781943887472152,0.1688007265329361,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.9890176653862,0.2410856783390045,0.1589210033416748,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9053733944892884,0.1765886694192886,0.1673145443201065,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071838378906,0.8264198303222656,0.1334976404905319,0.6018600463867188,285.6977844238281,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4776306152344,285.6746826171875,1.0,0.2842675745487213,1.0,1.0,0.0,1.0,-1.5616949796676636,1.5616929531097412,1.9974252154497663e-06,1.1995292901992798,1.0,1.0,0.0,30.271892547607425,40.0,35068.01171875,-0.0,297.67120361328125,1.0,282.79217529296875,284.9365539550781,296.4296569824219,300.8466186523437,293.1499938964844,293.1499938964844,282.75,35005.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147261619567871,1.0,0.0,0.0,3.9408657550811768,3.940892457962036,1.0362787179474251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.3642578125,0.0,1873.453369140625,1895.4371337890625,0.0,554.22265625,0.9699772000312804,1.0,0.0,3.0,1.0,0.0
17823360,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.9854208827018738,0.2286543399095535,0.2054137736558914,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.9036322236061096,0.1788577735424041,0.1695120334625244,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.993870735168457,0.2416336238384246,0.1649490296840667,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.9007884860038756,0.1771898120641708,0.1679667234420776,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.821857213973999,0.1335076093673706,0.6023079752922058,285.6278686523437,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4642639160156,285.6266174316406,1.0,0.2865645587444305,1.0,1.0,0.0,1.0,-1.5721933841705322,1.57219135761261,2.022740090978914e-06,1.2078368663787842,1.0,1.0,0.0,30.98594856262207,43.0,35318.90625,-0.0,304.5816650390625,1.0,282.7547302246094,284.89093017578125,296.4141845703125,300.8082580566406,293.1499938964844,293.1499938964844,282.45001220703125,35230.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194101929664612,1.0,0.0,0.0,3.953530550003052,3.95355749130249,1.0429499752717677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.17333984375,0.0,1891.5736083984373,1895.4371337890625,0.0,570.1958618164062,0.972990095615387,1.0,0.0,3.0,1.0,0.0
17823420,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.9635953903198242,0.2303255796432495,0.2071720957756042,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.8811041712760925,0.1798597127199173,0.1706650108098983,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.97902911901474,0.241771712899208,0.1693099588155746,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.8781731128692627,0.1780659705400467,0.1690011918544769,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8002893924713135,0.1331818699836731,0.6018515825271606,285.415283203125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4335021972656,285.412841796875,1.0,0.2911604046821594,1.0,1.0,0.0,1.0,-1.5832284688949585,1.583226442337036,2.049519252977916e-06,1.2165248394012451,1.0,1.0,0.0,33.64624786376953,46.0,36503.6953125,-0.0,316.7140808105469,1.0,282.4559631347656,284.6544494628906,296.42254638671875,300.8983764648437,293.1499938964844,293.1499938964844,282.1499938964844,35541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318012237548828,1.0,0.0,0.0,3.9709415435791016,3.970968723297119,1.052156335390464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.43896484375,0.0,1916.6749267578125,1895.4371337890625,0.0,614.744384765625,0.977131724357605,1.0,0.0,3.0,1.0,0.0
17823480,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.9635953903198242,0.2303255796432495,0.2071720957756042,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.8811041712760925,0.1798597127199173,0.1706650108098983,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.97902911901474,0.241771712899208,0.1693099588155746,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.8781731128692627,0.1780659705400467,0.1690011918544769,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8002893924713135,0.1331818699836731,0.6018515825271606,285.415283203125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4335021972656,285.412841796875,1.0,0.2911604046821594,1.0,1.0,0.0,1.0,-1.5832284688949585,1.583226442337036,2.049519252977916e-06,1.2165248394012451,1.0,1.0,0.0,33.64624786376953,46.0,36503.6953125,-0.0,316.7140808105469,1.0,282.4559631347656,284.6544494628906,296.42254638671875,300.8983764648437,293.1499938964844,293.1499938964844,282.1499938964844,35541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318012237548828,1.0,0.0,0.0,3.9709415435791016,3.970968723297119,1.052156335390464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.43896484375,0.0,1916.6749267578125,1895.4371337890625,0.0,614.744384765625,0.977131724357605,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.9365878701210022,0.2312380671501159,0.2082204818725586,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8581996560096741,0.1803770363330841,0.1713542342185974,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.953180193901062,0.2422926276922226,0.1696985363960266,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.8553085923194885,0.1784842759370803,0.1695957779884338,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7772948741912842,0.1326441913843155,0.6003416776657104,285.20440673828125,284.95001220703125,295.3406677246094,293.3997497558594,295.3389892578125,297.4104919433594,285.1972045898437,1.0,0.2945676147937774,1.0,1.0,0.0,1.0,-1.583321213722229,1.5833191871643066,2.0499903712334344e-06,1.2168148756027222,1.0,1.0,0.0,36.61185073852539,46.0,37478.35546875,0.0,325.0238952636719,1.0,282.16217041015625,284.4183044433594,296.443603515625,300.99560546875,293.1499938964844,293.1499938964844,282.1499938964844,35698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407760739326477,1.0,0.0,0.0,3.979679107666016,3.979706287384033,1.0567915751380497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.09130859375,0.0,1929.3548583984373,1895.4371337890625,0.0,649.1884765625,0.9792100191116332,1.0,0.0,3.0,1.0,0.0
17823600,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.930539846420288,0.2314367741346359,0.2084154635667801,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8534740805625916,0.1804807782173156,0.1714790910482406,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.947258710861206,0.242474690079689,0.1698196232318878,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8505956530570984,0.1785648018121719,0.169698417186737,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.7724304795265198,0.1324943900108337,0.5998046398162842,285.1922302246094,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4052734375,285.1886901855469,1.0,0.2953692376613617,1.0,1.0,0.0,1.0,-1.5833293199539185,1.5833271741867063,2.0500078790064435e-06,1.2168192863464355,1.0,1.0,0.0,37.30940246582031,49.0,37500.6328125,0.0,326.9076843261719,1.0,282.1561889648437,284.4101257324219,296.42974853515625,300.9678955078125,293.1499938964844,293.1499938964844,281.8500061035156,35726.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400844216346741,1.0,0.0,0.0,3.9812636375427246,3.981291055679321,1.0576334261713782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.8095703125,0.0,1931.66064453125,1895.4371337890625,0.0,646.466552734375,0.9795869588851928,1.0,0.0,3.0,1.0,0.0
17823660,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.903502881526947,0.232140228152275,0.2092714607715606,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8323280811309814,0.1808100193738937,0.1720008850097656,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9191926121711732,0.2433077991008758,0.1705100983381271,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8294748663902283,0.1787827014923095,0.170111745595932,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7504695653915405,0.1315712928771972,0.5965946912765503,284.9612121582031,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3788146972656,284.958251953125,1.0,0.2993331253528595,1.0,1.0,0.0,1.0,-1.582456111907959,1.582453966140747,2.04786692847847e-06,1.2161200046539309,0.9941453337669371,0.9941453337669371,0.0,40.88344192504883,52.0,38441.140625,0.0,336.1040344238281,1.0,281.8549499511719,284.1615600585937,296.4450378417969,301.03790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35875.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470997095108032,1.0,0.0,0.0,3.9868903160095215,3.986917734146118,1.0606249816191848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.69140625,0.0,1940.2547607421875,1895.4371337890625,0.0,674.6093139648438,0.9809158444404602,1.0,0.0,3.0,1.0,0.0
17823720,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.903502881526947,0.232140228152275,0.2092714607715606,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8323280811309814,0.1808100193738937,0.1720008850097656,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9191926121711732,0.2433077991008758,0.1705100983381271,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8294748663902283,0.1787827014923095,0.170111745595932,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7504695653915405,0.1315712928771972,0.5965946912765503,284.9612121582031,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3788146972656,284.958251953125,1.0,0.2993331253528595,1.0,1.0,0.0,1.0,-1.582456111907959,1.582453966140747,2.04786692847847e-06,1.2161200046539309,0.9941453337669371,0.9941453337669371,0.0,40.88344192504883,52.0,38441.140625,0.0,336.1040344238281,1.0,281.8549499511719,284.1615600585937,296.4450378417969,301.03790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35875.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470997095108032,1.0,0.0,0.0,3.9868903160095215,3.986917734146118,1.0606249816191848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.69140625,0.0,1940.2547607421875,1895.4371337890625,0.0,674.6093139648438,0.9809158444404602,1.0,0.0,3.0,1.0,0.0
