time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.882617175579071,0.2326421439647674,0.2098575681447982,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8145102858543396,0.1809763014316558,0.1723111271858215,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8970769643783569,0.2440891712903976,0.1711480617523193,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8114688396453857,0.1788489818572998,0.1703259497880935,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7324167490005493,0.1305209845304489,0.5926035046577454,284.8139038085937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3542175292969,284.8268127441406,1.0,0.3030174970626831,1.0,1.0,0.0,1.0,-1.579763889312744,1.5797618627548218,2.0412599042174406e-06,1.2139501571655271,0.8298357129096985,0.8298357129096985,0.0,44.44532775878906,55.0,38684.47265625,0.0,344.34197998046875,1.0,281.5557556152344,284.0440673828125,296.44805908203125,301.0603942871094,293.1499938964844,293.1499938964844,281.8500061035156,44816.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516716241836548,1.0,0.0,0.0,3.699140787124634,3.699167013168335,9.13050996587117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.5869140625,0.0,1655.388916015625,1895.4371337890625,0.0,693.6007690429688,0.92230224609375,1.0,0.0,3.0,1.0,0.0
17823840,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.882617175579071,0.2326421439647674,0.2098575681447982,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8145102858543396,0.1809763014316558,0.1723111271858215,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8970769643783569,0.2440891712903976,0.1711480617523193,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8114688396453857,0.1788489818572998,0.1703259497880935,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7324167490005493,0.1305209845304489,0.5926035046577454,284.8139038085937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3542175292969,284.8268127441406,1.0,0.3030174970626831,1.0,1.0,0.0,1.0,-1.579763889312744,1.5797618627548218,2.0412599042174406e-06,1.2139501571655271,0.8298357129096985,0.8298357129096985,0.0,44.44532775878906,55.0,38684.47265625,0.0,344.34197998046875,1.0,281.5557556152344,284.0440673828125,296.44805908203125,301.0603942871094,293.1499938964844,293.1499938964844,281.8500061035156,44816.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516716241836548,1.0,0.0,0.0,3.699140787124634,3.699167013168335,9.13050996587117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.5869140625,0.0,1655.388916015625,1895.4371337890625,0.0,693.6007690429688,0.92230224609375,1.0,0.0,3.0,1.0,0.0
17823900,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8747034668922424,0.2334148287773132,0.2103490829467773,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8072461485862732,0.1813488900661468,0.1725690811872482,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8890525698661804,0.2449291348457336,0.1716071665287017,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8039951920509338,0.179168626666069,0.1705356985330581,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7253074645996094,0.1302182674407959,0.5909652709960938,285.0015869140625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.34686279296875,285.0240783691406,1.0,0.3048120439052582,1.0,1.0,0.0,1.0,-1.5794968605041504,1.579494833946228,2.0405407212820137e-06,1.2136777639389038,0.9377590417861938,0.9377590417861938,0.0,46.06168746948242,55.0,38109.94921875,0.0,348.5538024902344,1.0,281.8024597167969,284.2507629394531,296.36041259765625,300.8206787109375,293.1499938964844,293.1499938964844,281.8500061035156,36851.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371052026748657,1.0,0.0,0.0,3.7003040313720703,3.700328826904297,9.136252856478676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.5732421875,0.0,1596.315673828125,1895.4371337890625,0.0,634.8722534179688,0.9205533266067504,1.0,0.0,3.0,1.0,0.0
17823960,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8694682121276855,0.2344913333654403,0.21127250790596,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8019999861717224,0.1819482594728469,0.1731039434671402,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8836435079574585,0.2460548728704452,0.1723586618900299,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7986756563186646,0.1797126680612564,0.1710191518068313,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7200750112533569,0.1301153302192688,0.5903822183609009,285.0450134277344,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3432006835937,285.0432434082031,1.0,0.3066738843917846,1.0,1.0,0.0,1.0,-1.5820281505584717,1.582026124000549,2.0466513888095506e-06,1.2156293392181396,0.9951989650726318,0.9951989650726318,0.0,47.42472839355469,58.0,38317.8125,0.0,353.5059509277344,1.0,281.8431396484375,284.2528076171875,296.3919372558594,300.8860778808594,293.1499938964844,293.1499938964844,281.54998779296875,33164.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309756398200989,1.0,0.0,0.0,3.802672147750856,3.80269718170166,9.64874971032259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.43798828125,0.0,1687.649658203125,1895.4371337890625,0.0,611.6697387695312,0.9378474354743958,1.0,0.0,3.0,1.0,0.0
17824020,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8584973812103271,0.2356207519769668,0.2126806527376175,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7912634611129761,0.1827091425657272,0.1740768700838089,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8724815845489502,0.2475313395261764,0.1736449301242828,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7878406643867493,0.1803677976131439,0.1718907356262207,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.709068238735199,0.1296360343694687,0.5892187356948853,284.86444091796875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3296813964844,284.8705749511719,1.0,0.3104363679885864,1.0,1.0,0.0,1.0,-1.5860835313796997,1.5860813856124878,2.0565269096550765e-06,1.2188104391098022,0.8588953614234924,0.8588953614234924,0.0,50.34643173217773,61.0,38937.859375,0.0,363.4624633789063,1.0,281.5570983886719,284.0777282714844,296.5094299316406,301.1161804199219,293.1499938964844,293.1499938964844,281.8500061035156,40397.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452989339828491,1.0,0.0,0.0,3.684195518493652,3.684220790863037,9.056880685420764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.3837890625,0.0,1604.758056640625,1895.4371337890625,0.0,667.2710571289062,0.9155853986740112,1.0,0.0,3.0,1.0,0.0
17824080,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8584973812103271,0.2356207519769668,0.2126806527376175,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7912634611129761,0.1827091425657272,0.1740768700838089,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8724815845489502,0.2475313395261764,0.1736449301242828,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7878406643867493,0.1803677976131439,0.1718907356262207,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.709068238735199,0.1296360343694687,0.5892187356948853,284.86444091796875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3296813964844,284.8705749511719,1.0,0.3104363679885864,1.0,1.0,0.0,1.0,-1.5860835313796997,1.5860813856124878,2.0565269096550765e-06,1.2188104391098022,0.8588953614234924,0.8588953614234924,0.0,50.34643173217773,61.0,38937.859375,0.0,363.4624633789063,1.0,281.5570983886719,284.0777282714844,296.5094299316406,301.1161804199219,293.1499938964844,293.1499938964844,281.8500061035156,40397.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452989339828491,1.0,0.0,0.0,3.684195518493652,3.684220790863037,9.056880685420764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.3837890625,0.0,1604.758056640625,1895.4371337890625,0.0,667.2710571289062,0.9155853986740112,1.0,0.0,3.0,1.0,0.0
17824140,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8489567637443542,0.2373563945293426,0.2140882462263107,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.781757652759552,0.1838155537843704,0.1750729829072952,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8627532720565796,0.2495191991329193,0.1749437600374221,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7782595157623291,0.1813635826110839,0.1727842986583709,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6984540820121765,0.1294189095497131,0.5881742835044861,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3220520019531,285.06427001953125,1.0,0.3141881227493286,1.0,1.0,0.0,1.0,-1.5903440713882446,1.5903420448303225,2.0668353499786463e-06,1.2220646142959597,1.0,1.0,0.0,53.25640487670898,49.0,38555.4453125,0.0,373.54541015625,1.0,281.8431396484375,284.2659912109375,296.4446716308594,300.9607849121094,293.1499938964844,293.1499938964844,281.54998779296875,32632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325563549995422,1.0,0.0,0.0,3.805322647094727,3.805347681045532,9.66220568443532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.6513671875,0.0,1686.6640625,1895.4371337890625,0.0,617.5704345703125,0.9377256631851196,1.0,0.0,3.0,1.0,0.0
17824200,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8489567637443542,0.2373563945293426,0.2140882462263107,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.781757652759552,0.1838155537843704,0.1750729829072952,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8627532720565796,0.2495191991329193,0.1749437600374221,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7782595157623291,0.1813635826110839,0.1727842986583709,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6984540820121765,0.1294189095497131,0.5881742835044861,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3220520019531,285.06427001953125,1.0,0.3141881227493286,1.0,1.0,0.0,1.0,-1.5903440713882446,1.5903420448303225,2.0668353499786463e-06,1.2220646142959597,1.0,1.0,0.0,53.25640487670898,49.0,38555.4453125,0.0,373.54541015625,1.0,281.8431396484375,284.2659912109375,296.4446716308594,300.9607849121094,293.1499938964844,293.1499938964844,281.54998779296875,32632.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325563549995422,1.0,0.0,0.0,3.805322647094727,3.805347681045532,9.66220568443532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.6513671875,0.0,1686.6640625,1895.4371337890625,0.0,617.5704345703125,0.9377256631851196,1.0,0.0,3.0,1.0,0.0
17824260,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8557199835777283,0.2382893115282058,0.2151794731616974,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7882578372955322,0.1845840811729431,0.1759115755558014,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8701968789100647,0.2508939802646637,0.1760550588369369,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7845722436904907,0.1820267438888549,0.1735212206840515,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7026066184043884,0.1289992332458496,0.5866003036499023,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.310302734375,284.86944580078125,1.0,0.3125995695590973,1.0,1.0,0.0,1.0,-1.592995047569275,1.5929930210113523,2.073307086902787e-06,1.2241257429122925,0.8765068054199219,0.8765068054199219,0.0,51.93932342529297,37.0,39229.25390625,0.0,371.36328125,1.0,281.5570068359375,284.0643615722656,296.5323791503906,301.1657409667969,293.1499938964844,293.1499938964844,281.8500061035156,39195.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486160516738892,1.0,0.0,0.0,3.734179973602295,3.734205484390259,9.304301897827828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.70556640625,0.0,1653.3148193359375,1895.4371337890625,0.0,680.8505859375,0.9254581928253174,1.0,0.0,3.0,1.0,0.0
17824320,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8557199835777283,0.2382893115282058,0.2151794731616974,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7882578372955322,0.1845840811729431,0.1759115755558014,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8701968789100647,0.2508939802646637,0.1760550588369369,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7845722436904907,0.1820267438888549,0.1735212206840515,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7026066184043884,0.1289992332458496,0.5866003036499023,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.310302734375,284.86944580078125,1.0,0.3125995695590973,1.0,1.0,0.0,1.0,-1.592995047569275,1.5929930210113523,2.073307086902787e-06,1.2241257429122925,0.8765068054199219,0.8765068054199219,0.0,51.93932342529297,37.0,39229.25390625,0.0,371.36328125,1.0,281.5570068359375,284.0643615722656,296.5323791503906,301.1657409667969,293.1499938964844,293.1499938964844,281.8500061035156,39195.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486160516738892,1.0,0.0,0.0,3.734179973602295,3.734205484390259,9.304301897827828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.70556640625,0.0,1653.3148193359375,1895.4371337890625,0.0,680.8505859375,0.9254581928253174,1.0,0.0,3.0,1.0,0.0
17824380,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8777070045471191,0.2398267537355423,0.2161114513874054,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8088855147361755,0.1856580227613449,0.1765801012516021,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8934097290039062,0.2527512311935425,0.1770378500223159,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8050169348716736,0.1829916387796402,0.1740886121988296,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7188958525657654,0.1287956088781356,0.5842288732528687,285.0628356933594,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.303955078125,285.0614624023437,1.0,0.3074265718460083,1.0,1.0,0.0,1.0,-1.5939278602600098,1.593925714492798,2.0754398519784445e-06,1.2247213125228882,1.0,1.0,0.0,47.33274459838867,25.0,38695.5390625,0.0,359.3540344238281,1.0,281.84344482421875,284.2557678222656,296.4494323730469,300.9804382324219,293.1499938964844,293.1499938964844,281.54998779296875,33116.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352836847305298,1.0,0.0,0.0,3.834741353988648,3.834766626358032,9.812177950152543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.17529296875,0.0,1725.9117431640625,1895.4371337890625,0.0,627.886474609375,0.9445911645889282,1.0,0.0,3.0,1.0,0.0
17824440,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8777070045471191,0.2398267537355423,0.2161114513874054,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8088855147361755,0.1856580227613449,0.1765801012516021,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8934097290039062,0.2527512311935425,0.1770378500223159,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8050169348716736,0.1829916387796402,0.1740886121988296,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7188958525657654,0.1287956088781356,0.5842288732528687,285.0628356933594,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.303955078125,285.0614624023437,1.0,0.3074265718460083,1.0,1.0,0.0,1.0,-1.5939278602600098,1.593925714492798,2.0754398519784445e-06,1.2247213125228882,1.0,1.0,0.0,47.33274459838867,25.0,38695.5390625,0.0,359.3540344238281,1.0,281.84344482421875,284.2557678222656,296.4494323730469,300.9804382324219,293.1499938964844,293.1499938964844,281.54998779296875,33116.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352836847305298,1.0,0.0,0.0,3.834741353988648,3.834766626358032,9.812177950152543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.17529296875,0.0,1725.9117431640625,1895.4371337890625,0.0,627.886474609375,0.9445911645889282,1.0,0.0,3.0,1.0,0.0
17824500,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8960555791854858,0.2404180020093917,0.2166982591152191,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8245283961296082,0.1861471384763717,0.1770004630088806,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9128511548042296,0.2535544037818908,0.1776123791933059,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8208160400390625,0.1834278702735901,0.1744575947523117,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7315918207168579,0.1286850422620773,0.5833849310874939,284.916748046875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3004455566406,284.8921203613281,1.0,0.3038902282714844,1.0,1.0,0.0,1.0,-1.595258116722107,1.595255970954895,2.0786701497854665e-06,1.2257343530654907,0.9423867464065552,0.9423867464065552,0.0,44.09033584594727,25.0,39556.703125,0.0,351.2358093261719,1.0,281.593017578125,284.0627746582031,296.5419006347656,301.2188415527344,293.1499938964844,293.1499938964844,281.54998779296875,34856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457762479782104,1.0,0.0,0.0,3.855980396270752,3.856006145477295,9.921170658344636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.26953125,0.0,1765.5966796875,1895.4371337890625,0.0,669.2083740234375,0.9495295286178588,1.0,0.0,3.0,1.0,0.0
17824560,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9192536473274232,0.240652784705162,0.2168971449136734,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8430235385894775,0.1864342242479324,0.1772091686725616,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9384828209877014,0.2540573179721832,0.1779406517744064,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8391121625900269,0.183664858341217,0.1746179908514022,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7470777034759521,0.1284241825342178,0.5818360447883606,284.8597717285156,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29400634765625,284.86334228515625,1.0,0.2997713685035705,1.0,1.0,0.0,1.0,-1.594476580619812,1.5944745540618896,2.076701093756128e-06,1.2250767946243286,0.8788442611694336,0.8788442611694336,0.0,40.5978889465332,25.0,39308.74609375,0.0,341.3580017089844,1.0,281.55615234375,284.0517883300781,296.5298156738281,301.170654296875,293.1499938964844,293.1499938964844,281.8500061035156,39367.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501708388328552,1.0,0.0,0.0,3.75815749168396,3.758183240890503,9.42417273108731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.1123046875,0.0,1682.8077392578125,1895.4371337890625,0.0,687.30908203125,0.9309645295143129,1.0,0.0,3.0,1.0,0.0
17824620,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9623847007751464,0.2420825213193893,0.2177197337150573,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8775194883346558,0.1875068694353103,0.1778682023286819,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9794867038726808,0.2558398246765136,0.1788631081581115,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8730069398880005,0.184630736708641,0.1751782000064849,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7757500410079956,0.1282552778720855,0.579596221446991,285.0606994628906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28912353515625,285.0596618652344,1.0,0.2946025133132934,1.0,1.0,0.0,1.0,-1.5953422784805298,1.595340132713318,2.0786264940397814e-06,1.2255804538726809,1.0,1.0,0.0,35.725379943847656,28.0,38730.65625,0.0,328.5645751953125,1.0,281.8435363769531,284.2487487792969,296.443115234375,300.9772033691406,293.1499938964844,293.1499938964844,281.54998779296875,33364.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361335277557373,1.0,0.0,0.0,3.84916615486145,3.849191665649414,9.886136922432345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.30224609375,0.0,1745.450439453125,1895.4371337890625,0.0,631.1361694335938,0.9480140209197998,1.0,0.0,3.0,1.0,0.0
17824680,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9623847007751464,0.2420825213193893,0.2177197337150573,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8775194883346558,0.1875068694353103,0.1778682023286819,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9794867038726808,0.2558398246765136,0.1788631081581115,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8730069398880005,0.184630736708641,0.1751782000064849,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7757500410079956,0.1282552778720855,0.579596221446991,285.0606994628906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28912353515625,285.0596618652344,1.0,0.2946025133132934,1.0,1.0,0.0,1.0,-1.5953422784805298,1.595340132713318,2.0786264940397814e-06,1.2255804538726809,1.0,1.0,0.0,35.725379943847656,28.0,38730.65625,0.0,328.5645751953125,1.0,281.8435363769531,284.2487487792969,296.443115234375,300.9772033691406,293.1499938964844,293.1499938964844,281.54998779296875,33364.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361335277557373,1.0,0.0,0.0,3.84916615486145,3.849191665649414,9.886136922432345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.30224609375,0.0,1745.450439453125,1895.4371337890625,0.0,631.1361694335938,0.9480140209197998,1.0,0.0,3.0,1.0,0.0
17824740,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9859030842781068,0.2427788376808166,0.2185594141483307,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9012049436569214,0.1882496178150177,0.178644523024559,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9970146417617798,0.2570556402206421,0.1774405986070633,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8963476419448853,0.1852730512619018,0.1758570969104766,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7947526574134827,0.1278855949640274,0.5780531764030457,284.85943603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802734375,284.86328125,1.0,0.2921556532382965,1.0,1.0,0.0,1.0,-1.5972508192062378,1.5972487926483154,2.0831730580539443e-06,1.2269515991210938,0.8806730508804321,0.8806730508804321,0.0,33.25798416137695,31.0,39350.515625,0.0,322.2568054199219,1.0,281.5556945800781,284.04638671875,296.521728515625,301.16510009765625,293.1499938964844,293.1499938964844,281.8500061035156,39426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508928298950195,1.0,0.0,0.0,3.769448518753052,3.7694742679595934,9.480885410084738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.31591796875,0.0,1696.6416015625,1895.4371337890625,0.0,690.3287963867188,0.9335716962814332,1.0,0.0,3.0,1.0,0.0
17824800,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9859030842781068,0.2427788376808166,0.2185594141483307,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9012049436569214,0.1882496178150177,0.178644523024559,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9970146417617798,0.2570556402206421,0.1774405986070633,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8963476419448853,0.1852730512619018,0.1758570969104766,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7947526574134827,0.1278855949640274,0.5780531764030457,284.85943603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2802734375,284.86328125,1.0,0.2921556532382965,1.0,1.0,0.0,1.0,-1.5972508192062378,1.5972487926483154,2.0831730580539443e-06,1.2269515991210938,0.8806730508804321,0.8806730508804321,0.0,33.25798416137695,31.0,39350.515625,0.0,322.2568054199219,1.0,281.5556945800781,284.04638671875,296.521728515625,301.16510009765625,293.1499938964844,293.1499938964844,281.8500061035156,39426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508928298950195,1.0,0.0,0.0,3.769448518753052,3.7694742679595934,9.480885410084738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.31591796875,0.0,1696.6416015625,1895.4371337890625,0.0,690.3287963867188,0.9335716962814332,1.0,0.0,3.0,1.0,0.0
17824860,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8919884562492371,0.246511235833168,0.2211367785930633,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8205015063285828,0.1898979246616363,0.180183857679367,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9103574752807616,0.2612436413764953,0.1823271811008453,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8163171410560608,0.1867876648902893,0.1772837340831756,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7222399115562439,0.1274801194667816,0.5786910057067871,285.0126037597656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.292236328125,284.9855651855469,1.0,0.2875198721885681,1.0,1.0,0.0,1.0,-1.463958740234375,1.4639569520950315,1.7715425428832532e-06,1.1222416162490845,0.9934624433517456,0.9934624433517456,0.0,43.4693489074707,34.0,36630.63671875,0.0,315.4351501464844,1.0,281.84332275390625,284.1636047363281,296.41845703125,300.9190673828125,293.1499938964844,293.1499938964844,281.54998779296875,33820.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347896814346313,1.0,0.0,0.0,3.8404617309570312,3.840487241744995,9.841473911365028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.525390625,0.0,1738.413330078125,1895.4371337890625,0.0,626.0049438476562,0.9469050168991088,1.0,0.0,3.0,1.0,0.0
17824920,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8919884562492371,0.246511235833168,0.2211367785930633,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8205015063285828,0.1898979246616363,0.180183857679367,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9103574752807616,0.2612436413764953,0.1823271811008453,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8163171410560608,0.1867876648902893,0.1772837340831756,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7222399115562439,0.1274801194667816,0.5786910057067871,285.0126037597656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.292236328125,284.9855651855469,1.0,0.2875198721885681,1.0,1.0,0.0,1.0,-1.463958740234375,1.4639569520950315,1.7715425428832532e-06,1.1222416162490845,0.9934624433517456,0.9934624433517456,0.0,43.4693489074707,34.0,36630.63671875,0.0,315.4351501464844,1.0,281.84332275390625,284.1636047363281,296.41845703125,300.9190673828125,293.1499938964844,293.1499938964844,281.54998779296875,33820.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347896814346313,1.0,0.0,0.0,3.8404617309570312,3.840487241744995,9.841473911365028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.525390625,0.0,1738.413330078125,1895.4371337890625,0.0,626.0049438476562,0.9469050168991088,1.0,0.0,3.0,1.0,0.0
17824980,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9953180551528932,0.2456958293914795,0.2214961647987365,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9122533202171326,0.1903401315212249,0.1806876361370086,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9944450855255128,0.2644770443439483,0.1716721355915069,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9066609740257264,0.1871472597122192,0.1776918917894363,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7997696399688721,0.127393364906311,0.57558274269104,284.8680114746094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.28631591796875,284.87139892578125,1.0,0.2908529043197632,1.0,1.0,0.0,1.0,-1.5928126573562622,1.5928105115890503,2.071875769615872e-06,1.2231165170669556,0.8736416697502136,0.8736416697502136,0.0,32.46231842041016,37.0,39156.8671875,0.0,318.466552734375,1.0,281.5557556152344,284.0545349121094,296.5040588378906,301.12518310546875,293.1499938964844,293.1499938964844,281.8500061035156,39529.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474566221237183,1.0,0.0,0.0,3.738682508468628,3.738708019256592,9.32675334297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.66259765625,0.0,1661.141357421875,1895.4371337890625,0.0,676.0731811523438,0.92693692445755,1.0,0.0,3.0,1.0,0.0
17825040,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9953180551528932,0.2456958293914795,0.2214961647987365,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9122533202171326,0.1903401315212249,0.1806876361370086,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9944450855255128,0.2644770443439483,0.1716721355915069,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9066609740257264,0.1871472597122192,0.1776918917894363,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7997696399688721,0.127393364906311,0.57558274269104,284.8680114746094,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.28631591796875,284.87139892578125,1.0,0.2908529043197632,1.0,1.0,0.0,1.0,-1.5928126573562622,1.5928105115890503,2.071875769615872e-06,1.2231165170669556,0.8736416697502136,0.8736416697502136,0.0,32.46231842041016,37.0,39156.8671875,0.0,318.466552734375,1.0,281.5557556152344,284.0545349121094,296.5040588378906,301.12518310546875,293.1499938964844,293.1499938964844,281.8500061035156,39529.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474566221237183,1.0,0.0,0.0,3.738682508468628,3.738708019256592,9.32675334297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.66259765625,0.0,1661.141357421875,1895.4371337890625,0.0,676.0731811523438,0.92693692445755,1.0,0.0,3.0,1.0,0.0
17825100,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9920663833618164,0.2457599639892578,0.2212150245904922,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9086155295372008,0.1906135976314544,0.1808347404003143,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.995314121246338,0.2652192115783691,0.1742811203002929,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.903152883052826,0.1873743087053299,0.1777986735105514,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7962132096290588,0.1272466033697128,0.5747801065444946,285.0250549316406,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2810974121094,285.0468444824219,1.0,0.2916334569454193,1.0,1.0,0.0,1.0,-1.5949618816375732,1.594959735870361,2.0770542050740914e-06,1.2247209548950195,0.9724087715148926,0.9724087715148926,0.0,32.85707092285156,37.0,38502.6796875,0.0,320.5890197753906,1.0,281.8037109375,284.24420166015625,296.4142761230469,300.9022216796875,293.1499938964844,293.1499938964844,281.8500061035156,35134.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384836792945862,1.0,0.0,0.0,3.749981880187988,3.750006675720215,9.383213637192966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.95947265625,0.0,1640.6207275390625,1895.4371337890625,0.0,640.2108154296875,0.9296202659606934,1.0,0.0,3.0,1.0,0.0
17825160,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9896337389945984,0.2463321983814239,0.2215632945299148,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9057772755622864,0.1911098957061767,0.1812359988689422,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.996054470539093,0.2659392654895782,0.1767173111438751,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9003985524177551,0.1878194808959961,0.1781534254550933,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7931182980537415,0.1272134631872177,0.5745123028755188,285.0688171386719,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.278564453125,285.0682067871094,1.0,0.2926768958568573,1.0,1.0,0.0,1.0,-1.5988892316818235,1.5988872051239014,2.0866241356998216e-06,1.2277284860610962,1.0,1.0,0.0,33.27284240722656,40.0,38661.68359375,0.0,323.65509033203125,1.0,281.8431396484375,284.25054931640625,296.4232177734375,300.9513854980469,293.1499938964844,293.1499938964844,281.54998779296875,33192.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355870127677917,1.0,0.0,0.0,3.838377952575684,3.838403224945069,9.830797580434592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.65673828125,0.0,1730.9329833984375,1895.4371337890625,0.0,629.0442504882812,0.9455576539039612,1.0,0.0,3.0,1.0,0.0
17825220,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9816006422042848,0.2466910779476165,0.2221640199422836,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8970669507980347,0.191640555858612,0.1819339245557785,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979398846626282,0.265858381986618,0.1838489174842834,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8916586637496948,0.188254103064537,0.1787587106227874,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7839531898498535,0.1267573684453964,0.5732958316802979,284.8705444335937,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2651672363281,284.87432861328125,1.0,0.2953912317752838,1.0,1.0,0.0,1.0,-1.6082818508148191,1.608279824256897,2.109710976583301e-06,1.2349958419799805,0.8895360827445984,0.8895360827445984,0.0,34.493778228759766,43.0,39437.1953125,0.0,331.6632385253906,1.0,281.5558776855469,284.0473327636719,296.49444580078125,301.1416320800781,293.1499938964844,293.1499938964844,281.8500061035156,38820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518196225166321,1.0,0.0,0.0,3.777243137359619,3.777268886566162,9.520136927676504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.77734375,0.0,1701.232177734375,1895.4371337890625,0.0,694.2245483398438,0.9350097179412842,1.0,0.0,3.0,1.0,0.0
17825280,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9816006422042848,0.2466910779476165,0.2221640199422836,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8970669507980347,0.191640555858612,0.1819339245557785,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979398846626282,0.265858381986618,0.1838489174842834,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8916586637496948,0.188254103064537,0.1787587106227874,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7839531898498535,0.1267573684453964,0.5732958316802979,284.8705444335937,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2651672363281,284.87432861328125,1.0,0.2953912317752838,1.0,1.0,0.0,1.0,-1.6082818508148191,1.608279824256897,2.109710976583301e-06,1.2349958419799805,0.8895360827445984,0.8895360827445984,0.0,34.493778228759766,43.0,39437.1953125,0.0,331.6632385253906,1.0,281.5558776855469,284.0473327636719,296.49444580078125,301.1416320800781,293.1499938964844,293.1499938964844,281.8500061035156,38820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518196225166321,1.0,0.0,0.0,3.777243137359619,3.777268886566162,9.520136927676504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.77734375,0.0,1701.232177734375,1895.4371337890625,0.0,694.2245483398438,0.9350097179412842,1.0,0.0,3.0,1.0,0.0
17825340,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.96355938911438,0.2477870136499405,0.2229251265525818,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.87943434715271,0.1924669742584228,0.1826414167881012,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.984949827194214,0.2656815350055694,0.1860116869211197,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8740661144256592,0.1889775842428207,0.1793718636035919,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7669647336006165,0.1264069974422454,0.5716778039932251,285.0719909667969,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2551574707031,285.07159423828125,1.0,0.2984513938426971,1.0,1.0,0.0,1.0,-1.6116113662719729,1.6116092205047607,2.117812528013019e-06,1.2374669313430786,1.0,1.0,0.0,36.77531051635742,46.0,38850.5859375,0.0,339.5577087402344,1.0,281.8437194824219,284.2455444335937,296.3978881835937,300.94268798828125,293.1499938964844,293.1499938964844,281.54998779296875,33647.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389599800109863,1.0,0.0,0.0,3.8655269145965576,3.8655526638031006,9.970356131816516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.38623046875,0.0,1767.789794921875,1895.4371337890625,0.0,642.06591796875,0.9519081711769104,1.0,0.0,3.0,1.0,0.0
17825400,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.96355938911438,0.2477870136499405,0.2229251265525818,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.87943434715271,0.1924669742584228,0.1826414167881012,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.984949827194214,0.2656815350055694,0.1860116869211197,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8740661144256592,0.1889775842428207,0.1793718636035919,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7669647336006165,0.1264069974422454,0.5716778039932251,285.0719909667969,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2551574707031,285.07159423828125,1.0,0.2984513938426971,1.0,1.0,0.0,1.0,-1.6116113662719729,1.6116092205047607,2.117812528013019e-06,1.2374669313430786,1.0,1.0,0.0,36.77531051635742,46.0,38850.5859375,0.0,339.5577087402344,1.0,281.8437194824219,284.2455444335937,296.3978881835937,300.94268798828125,293.1499938964844,293.1499938964844,281.54998779296875,33647.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389599800109863,1.0,0.0,0.0,3.8655269145965576,3.8655526638031006,9.970356131816516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.38623046875,0.0,1767.789794921875,1895.4371337890625,0.0,642.06591796875,0.9519081711769104,1.0,0.0,3.0,1.0,0.0
17825460,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9420025944709778,0.2482246607542038,0.2237178236246109,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8613442182540894,0.1929528713226318,0.1833844482898712,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.965523362159729,0.265924870967865,0.1863298267126083,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8561214208602905,0.1893668919801712,0.1800208091735839,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7499446868896484,0.125842660665512,0.570221483707428,284.8650817871094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24560546875,284.86773681640625,1.0,0.3016581237316131,1.0,1.0,0.0,1.0,-1.6126924753189087,1.6126903295516968,2.120373892466887e-06,1.2382056713104248,0.8923283219337463,0.8923283219337463,0.0,39.48359298706055,49.0,39480.40234375,0.0,347.57769775390625,1.0,281.5556335449219,284.0336303710937,296.4650573730469,301.1190490722656,293.1499938964844,293.1499938964844,281.25,38945.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538055896759033,1.0,0.0,0.0,3.8026649951934814,3.802691221237183,9.648714467402897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.95263671875,0.0,1732.7020263671875,1895.4371337890625,0.0,702.6449584960938,0.9406437873840332,1.0,0.0,3.0,1.0,0.0
17825520,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9420025944709778,0.2482246607542038,0.2237178236246109,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8613442182540894,0.1929528713226318,0.1833844482898712,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.965523362159729,0.265924870967865,0.1863298267126083,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8561214208602905,0.1893668919801712,0.1800208091735839,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7499446868896484,0.125842660665512,0.570221483707428,284.8650817871094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24560546875,284.86773681640625,1.0,0.3016581237316131,1.0,1.0,0.0,1.0,-1.6126924753189087,1.6126903295516968,2.120373892466887e-06,1.2382056713104248,0.8923283219337463,0.8923283219337463,0.0,39.48359298706055,49.0,39480.40234375,0.0,347.57769775390625,1.0,281.5556335449219,284.0336303710937,296.4650573730469,301.1190490722656,293.1499938964844,293.1499938964844,281.25,38945.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538055896759033,1.0,0.0,0.0,3.8026649951934814,3.802691221237183,9.648714467402897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.95263671875,0.0,1732.7020263671875,1895.4371337890625,0.0,702.6449584960938,0.9406437873840332,1.0,0.0,3.0,1.0,0.0
17825580,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9178577661514282,0.2483205944299698,0.223869189620018,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8430883884429932,0.1931225061416626,0.18367300927639,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9425663948059082,0.2661029100418091,0.1864945888519287,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8380588889122009,0.1894427984952926,0.1802214831113815,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7329705953598022,0.1250274777412414,0.5672113299369812,284.83709716796875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.234619140625,284.8560485839844,1.0,0.3047933578491211,1.0,1.0,0.0,1.0,-1.6100455522537231,1.6100435256958008,2.1135638235136867e-06,1.235925555229187,0.7776442170143127,0.7776442170143127,0.0,42.582706451416016,52.0,39223.125,0.0,354.71630859375,1.0,281.25799560546875,284.0509948730469,296.4158630371094,301.0701904296875,293.1499938964844,293.1499938964844,281.54998779296875,46931.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598862171173096,1.0,0.0,0.0,3.3424181938171387,3.3424413204193115,7.454437422893534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.76611328125,0.0,1292.0369873046875,1895.4371337890625,0.0,729.0557250976562,0.848533570766449,1.0,0.0,3.0,1.0,0.0
