time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9178577661514282,0.2483205944299698,0.223869189620018,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8430883884429932,0.1931225061416626,0.18367300927639,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9425663948059082,0.2661029100418091,0.1864945888519287,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8380588889122009,0.1894427984952926,0.1802214831113815,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7329705953598022,0.1250274777412414,0.5672113299369812,284.83709716796875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.234619140625,284.8560485839844,1.0,0.3047933578491211,1.0,1.0,0.0,1.0,-1.6100455522537231,1.6100435256958008,2.1135638235136867e-06,1.235925555229187,0.7776442170143127,0.7776442170143127,0.0,42.582706451416016,52.0,39223.125,0.0,354.71630859375,1.0,281.25799560546875,284.0509948730469,296.4158630371094,301.0701904296875,293.1499938964844,293.1499938964844,281.54998779296875,46931.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598862171173096,1.0,0.0,0.0,3.3424181938171387,3.3424413204193115,7.454437422893534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.76611328125,0.0,1292.0369873046875,1895.4371337890625,0.0,729.0557250976562,0.848533570766449,1.0,0.0,3.0,1.0,0.0
17825700,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.90890234708786,0.2489474266767501,0.2242415845394134,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8361566662788391,0.1934931129217147,0.1839429587125778,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9331364035606384,0.2666821479797363,0.1867809295654297,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.831165075302124,0.1897610574960708,0.1804444193840026,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7262842655181885,0.1248130500316619,0.5660607814788818,285.00006103515625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2337951660156,285.01611328125,1.0,0.3063852787017822,1.0,1.0,0.0,1.0,-1.6100441217422483,1.6100419759750366,2.113415803250973e-06,1.2357988357543943,0.8751432299613953,0.8751432299613953,0.0,43.99803161621094,52.0,38803.84765625,0.0,358.5948486328125,1.0,281.4945068359375,284.2088623046875,296.31646728515625,300.8285827636719,293.1499938964844,293.1499938964844,281.54998779296875,36273.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461106896400452,1.0,0.0,0.0,3.403075218200684,3.403096914291382,7.727452953076863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.9375,0.0,1277.32373046875,1895.4371337890625,0.0,670.5691528320312,0.8539678454399109,1.0,0.0,3.0,1.0,0.0
17825760,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.902651309967041,0.2497439384460449,0.2249634712934494,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8309493064880371,0.1939840465784073,0.1844188570976257,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.925949215888977,0.2674125134944916,0.1872974336147308,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8259483575820923,0.1901982277631759,0.180869847536087,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7210177183151245,0.1247038096189498,0.565627932548523,285.0174865722656,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2348937988281,285.0136108398437,1.0,0.3080594837665558,1.0,1.0,0.0,1.0,-1.612092137336731,1.612089991569519,2.118397333106259e-06,1.2373144626617432,0.90976220369339,0.90976220369339,0.0,45.25506591796875,55.0,38958.12890625,0.0,363.10791015625,1.0,281.54058837890625,284.1919250488281,296.3315124511719,300.8733825683594,293.1499938964844,293.1499938964844,281.25,32818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401769280433655,1.0,0.0,0.0,3.515213966369629,3.5152361392974854,8.245116873695224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6171875,0.0,1365.3958740234375,1895.4371337890625,0.0,646.8300170898438,0.8727922439575195,1.0,0.0,3.0,1.0,0.0
17825820,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8888466954231262,0.250344455242157,0.2258617728948593,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8193681240081787,0.1944489479064941,0.1851192265748977,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.910059094429016,0.2680286765098572,0.1879819929599762,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8142204880714417,0.1905653029680252,0.1814753115177154,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7089819312095642,0.1241673901677131,0.5642121434211731,284.8797302246094,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2295837402344,284.89190673828125,1.0,0.3114477097988128,1.0,1.0,0.0,1.0,-1.613863468170166,1.613861322402954,2.122650130331749e-06,1.2385716438293457,0.7916664481163025,0.7916664481163025,0.0,48.11495208740234,58.0,39131.38671875,0.0,371.888916015625,1.0,281.2587890625,284.0823974609375,296.4127197265625,301.03973388671875,293.1499938964844,293.1499938964844,281.54998779296875,42091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523022413253784,1.0,0.0,0.0,3.301809787750244,3.301831722259521,7.27440408354596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.08837890625,0.0,1220.424072265625,1895.4371337890625,0.0,696.261474609375,0.8338167667388916,1.0,0.0,3.0,1.0,0.0
17825880,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8888466954231262,0.250344455242157,0.2258617728948593,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8193681240081787,0.1944489479064941,0.1851192265748977,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.910059094429016,0.2680286765098572,0.1879819929599762,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8142204880714417,0.1905653029680252,0.1814753115177154,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7089819312095642,0.1241673901677131,0.5642121434211731,284.8797302246094,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2295837402344,284.89190673828125,1.0,0.3114477097988128,1.0,1.0,0.0,1.0,-1.613863468170166,1.613861322402954,2.122650130331749e-06,1.2385716438293457,0.7916664481163025,0.7916664481163025,0.0,48.11495208740234,58.0,39131.38671875,0.0,371.888916015625,1.0,281.2587890625,284.0823974609375,296.4127197265625,301.03973388671875,293.1499938964844,293.1499938964844,281.54998779296875,42091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523022413253784,1.0,0.0,0.0,3.301809787750244,3.301831722259521,7.27440408354596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.08837890625,0.0,1220.424072265625,1895.4371337890625,0.0,696.261474609375,0.8338167667388916,1.0,0.0,3.0,1.0,0.0
17825940,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.87697434425354,0.2516882717609405,0.226930484175682,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8088558316230774,0.1952538192272186,0.1858565807342529,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.897294282913208,0.269191026687622,0.1887274235486984,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8033021092414856,0.1912647485733032,0.1821156442165374,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6974438428878784,0.1238548457622528,0.562884509563446,285.0345153808594,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2296447753906,285.0289306640625,1.0,0.314861923456192,1.0,1.0,0.0,1.0,-1.6160986423492432,1.6160964965820312,2.1279884094838053e-06,1.2401273250579834,0.92443585395813,0.92443585395813,0.0,50.95811080932617,61.0,38916.1171875,0.0,380.8918762207031,1.0,281.540283203125,284.2032470703125,296.3350524902344,300.8761291503906,293.1499938964844,293.1499938964844,281.25,31461.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539145290851593,1.0,0.0,0.0,3.4984209537506104,3.4984426498413086,8.166527436515025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.7744140625,0.0,1338.43212890625,1895.4371337890625,0.0,642.7891845703125,0.8678465485572815,1.0,0.0,3.0,1.0,0.0
17826000,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.87697434425354,0.2516882717609405,0.226930484175682,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8088558316230774,0.1952538192272186,0.1858565807342529,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.897294282913208,0.269191026687622,0.1887274235486984,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8033021092414856,0.1912647485733032,0.1821156442165374,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6974438428878784,0.1238548457622528,0.562884509563446,285.0345153808594,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2296447753906,285.0289306640625,1.0,0.314861923456192,1.0,1.0,0.0,1.0,-1.6160986423492432,1.6160964965820312,2.1279884094838053e-06,1.2401273250579834,0.92443585395813,0.92443585395813,0.0,50.95811080932617,61.0,38916.1171875,0.0,380.8918762207031,1.0,281.540283203125,284.2032470703125,296.3350524902344,300.8761291503906,293.1499938964844,293.1499938964844,281.25,31461.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539145290851593,1.0,0.0,0.0,3.4984209537506104,3.4984426498413086,8.166527436515025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.7744140625,0.0,1338.43212890625,1895.4371337890625,0.0,642.7891845703125,0.8678465485572815,1.0,0.0,3.0,1.0,0.0
17826060,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8653424978256226,0.2522133290767669,0.227772831916809,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7978891730308533,0.1956208944320678,0.1864821314811706,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8849435448646545,0.2696209847927093,0.1892960965633392,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7922182679176331,0.1915347278118133,0.1826468706130981,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6860864162445068,0.1232775375247001,0.5613718032836914,284.8739929199219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2238464355469,284.8852844238281,1.0,0.3183097839355469,1.0,1.0,0.0,1.0,-1.6173685789108276,1.6173664331436155,2.1310104330041213e-06,1.240998148918152,0.7951377034187317,0.7951377034187317,0.0,53.990379333496094,64.0,39137.99609375,0.0,389.91748046875,1.0,281.2587585449219,284.0699462890625,296.4006042480469,301.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,41543.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533508062362671,1.0,0.0,0.0,3.316777467727661,3.3167994022369385,7.340506158470816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.16015625,0.0,1230.770263671875,1895.4371337890625,0.0,700.7078857421875,0.8362109065055847,1.0,0.0,3.0,1.0,0.0
17826120,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8653424978256226,0.2522133290767669,0.227772831916809,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7978891730308533,0.1956208944320678,0.1864821314811706,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8849435448646545,0.2696209847927093,0.1892960965633392,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7922182679176331,0.1915347278118133,0.1826468706130981,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6860864162445068,0.1232775375247001,0.5613718032836914,284.8739929199219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2238464355469,284.8852844238281,1.0,0.3183097839355469,1.0,1.0,0.0,1.0,-1.6173685789108276,1.6173664331436155,2.1310104330041213e-06,1.240998148918152,0.7951377034187317,0.7951377034187317,0.0,53.990379333496094,64.0,39137.99609375,0.0,389.91748046875,1.0,281.2587585449219,284.0699462890625,296.4006042480469,301.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,41543.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533508062362671,1.0,0.0,0.0,3.316777467727661,3.3167994022369385,7.340506158470816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.16015625,0.0,1230.770263671875,1895.4371337890625,0.0,700.7078857421875,0.8362109065055847,1.0,0.0,3.0,1.0,0.0
17826180,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8555454015731812,0.2535429894924164,0.2288106679916381,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7882070541381836,0.1963442265987396,0.1871370524168014,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8742517828941345,0.2706346809864044,0.1899280250072479,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7824978232383728,0.192152127623558,0.183204710483551,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6759693622589111,0.1229185387492179,0.5598434805870056,285.0312805175781,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2238464355469,285.0257873535156,1.0,0.3217198550701141,1.0,1.0,0.0,1.0,-1.6189912557601929,1.618989109992981,2.134837814082857e-06,1.242078185081482,0.9265546202659608,0.9265546202659608,0.0,56.96014404296875,67.0,38898.06640625,0.0,398.9789123535156,1.0,281.5403747558594,284.195556640625,296.3132629394531,300.8548889160156,293.1499938964844,293.1499938964844,281.25,31461.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539898157119751,1.0,0.0,0.0,3.5069029331207275,3.506924629211426,8.206174584302062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.16552734375,0.0,1347.09423828125,1895.4371337890625,0.0,645.7356567382812,0.8697364330291748,1.0,0.0,3.0,1.0,0.0
17826240,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8555454015731812,0.2535429894924164,0.2288106679916381,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7882070541381836,0.1963442265987396,0.1871370524168014,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8742517828941345,0.2706346809864044,0.1899280250072479,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7824978232383728,0.192152127623558,0.183204710483551,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6759693622589111,0.1229185387492179,0.5598434805870056,285.0312805175781,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2238464355469,285.0257873535156,1.0,0.3217198550701141,1.0,1.0,0.0,1.0,-1.6189912557601929,1.618989109992981,2.134837814082857e-06,1.242078185081482,0.9265546202659608,0.9265546202659608,0.0,56.96014404296875,67.0,38898.06640625,0.0,398.9789123535156,1.0,281.5403747558594,284.195556640625,296.3132629394531,300.8548889160156,293.1499938964844,293.1499938964844,281.25,31461.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539898157119751,1.0,0.0,0.0,3.5069029331207275,3.506924629211426,8.206174584302062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.16552734375,0.0,1347.09423828125,1895.4371337890625,0.0,645.7356567382812,0.8697364330291748,1.0,0.0,3.0,1.0,0.0
17826300,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8513004183769226,0.2539482414722442,0.2294196039438247,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.783924400806427,0.1965833604335785,0.1875247359275818,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8695368766784668,0.2709145843982696,0.190292403101921,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7782055139541626,0.1923410594463348,0.1835429072380066,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6714797616004944,0.1226759105920791,0.5593315362930298,284.8807678222656,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2223205566406,284.8597106933594,1.0,0.323454886674881,1.0,1.0,0.0,1.0,-1.6204184293746948,1.620416283607483,2.1383468720159726e-06,1.2431485652923584,0.832512617111206,0.832512617111206,0.0,58.42009353637695,67.0,39567.96484375,0.0,403.7847595214844,1.0,281.300537109375,284.0143127441406,296.3993530273437,301.08013916015625,293.1499938964844,293.1499938964844,281.25,36081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500394701957703,1.0,0.0,0.0,3.503110885620117,3.503133535385132,8.188438300749112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.48779296875,0.0,1376.3939208984375,1895.4371337890625,0.0,686.7610473632812,0.8697826862335205,1.0,0.0,3.0,1.0,0.0
17826360,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.846172034740448,0.2541007697582245,0.2296777218580246,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.778871476650238,0.1966590881347656,0.1877105087041854,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8639609813690186,0.2709581255912781,0.1904193609952926,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7731625437736511,0.1923690140247345,0.1836830526590347,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6663426160812378,0.1223159879446029,0.5582073330879211,284.8724365234375,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2183532714844,284.88348388671875,1.0,0.325132668018341,1.0,1.0,0.0,1.0,-1.619923710823059,1.6199216842651367,2.137035835403367e-06,1.242695927619934,0.7962115406990051,0.7962115406990051,0.0,60.058837890625,55.0,39124.765625,0.0,408.031494140625,1.0,281.2591857910156,284.0633544921875,296.3786315917969,301.0096740722656,293.1499938964844,293.1499938964844,281.54998779296875,41526.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535475611686707,1.0,0.0,0.0,3.324331283569336,3.3243532180786133,7.373978974101192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.92626953125,0.0,1237.7901611328125,1895.4371337890625,0.0,701.5454711914062,0.8378828167915344,1.0,0.0,3.0,1.0,0.0
17826420,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8519246578216553,0.25550577044487,0.230613574385643,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7840580344200134,0.1973620653152465,0.1881675571203231,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8695703148841858,0.2719027698040008,0.190871462225914,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7781498432159424,0.1929643601179123,0.1840415745973587,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.669315755367279,0.1219564750790596,0.555832028388977,285.0269775390625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21905517578125,285.0218505859375,1.0,0.3231450021266937,1.0,1.0,0.0,1.0,-1.6197155714035034,1.6197134256362915,2.1363157429732382e-06,1.2423598766326904,0.9245110750198364,0.9245110750198364,0.0,58.63785552978516,43.0,38847.3515625,0.0,403.9994812011719,1.0,281.5400390625,284.18780517578125,296.2955322265625,300.8338928222656,293.1499938964844,293.1499938964844,281.25,31658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398671627044678,1.0,0.0,0.0,3.511021614074707,3.5110433101654053,8.225461556321534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.46826171875,0.0,1352.7293701171875,1895.4371337890625,0.0,645.6140747070312,0.870632529258728,1.0,0.0,3.0,1.0,0.0
17826480,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8519246578216553,0.25550577044487,0.230613574385643,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7840580344200134,0.1973620653152465,0.1881675571203231,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8695703148841858,0.2719027698040008,0.190871462225914,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7781498432159424,0.1929643601179123,0.1840415745973587,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.669315755367279,0.1219564750790596,0.555832028388977,285.0269775390625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21905517578125,285.0218505859375,1.0,0.3231450021266937,1.0,1.0,0.0,1.0,-1.6197155714035034,1.6197134256362915,2.1363157429732382e-06,1.2423598766326904,0.9245110750198364,0.9245110750198364,0.0,58.63785552978516,43.0,38847.3515625,0.0,403.9994812011719,1.0,281.5400390625,284.18780517578125,296.2955322265625,300.8338928222656,293.1499938964844,293.1499938964844,281.25,31658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398671627044678,1.0,0.0,0.0,3.511021614074707,3.5110433101654053,8.225461556321534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.46826171875,0.0,1352.7293701171875,1895.4371337890625,0.0,645.6140747070312,0.870632529258728,1.0,0.0,3.0,1.0,0.0
17826540,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8698210716247559,0.256203144788742,0.2312939912080764,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8007911443710327,0.1977023333311081,0.1884478777647018,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.887871503829956,0.2722043097019195,0.1911130845546722,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7945886254310608,0.1932043731212616,0.1842249929904937,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6824113130569458,0.12140454351902,0.5529124736785889,284.8697204589844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21466064453125,284.8811950683594,1.0,0.3177092671394348,1.0,1.0,0.0,1.0,-1.617877721786499,1.617875576019287,2.131600240318221e-06,1.2408087253570557,0.7936797738075256,0.7936797738075256,0.0,53.97829818725586,31.0,39015.3828125,0.0,390.15869140625,1.0,281.2586669921875,284.05877685546875,296.36309814453125,300.9876403808594,293.1499938964844,293.1499938964844,281.54998779296875,41814.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553152322769165,1.0,0.0,0.0,3.319119930267334,3.319141864776612,7.35087780867616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.31298828125,0.0,1234.826904296875,1895.4371337890625,0.0,699.8641357421875,0.8369580507278442,1.0,0.0,3.0,1.0,0.0
17826600,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8698210716247559,0.256203144788742,0.2312939912080764,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8007911443710327,0.1977023333311081,0.1884478777647018,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.887871503829956,0.2722043097019195,0.1911130845546722,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7945886254310608,0.1932043731212616,0.1842249929904937,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6824113130569458,0.12140454351902,0.5529124736785889,284.8697204589844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21466064453125,284.8811950683594,1.0,0.3177092671394348,1.0,1.0,0.0,1.0,-1.617877721786499,1.617875576019287,2.131600240318221e-06,1.2408087253570557,0.7936797738075256,0.7936797738075256,0.0,53.97829818725586,31.0,39015.3828125,0.0,390.15869140625,1.0,281.2586669921875,284.05877685546875,296.36309814453125,300.9876403808594,293.1499938964844,293.1499938964844,281.54998779296875,41814.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553152322769165,1.0,0.0,0.0,3.319119930267334,3.319141864776612,7.35087780867616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.31298828125,0.0,1234.826904296875,1895.4371337890625,0.0,699.8641357421875,0.8369580507278442,1.0,0.0,3.0,1.0,0.0
17826660,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9031431078910828,0.2579156756401062,0.23225699365139,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8291096091270447,0.1984793096780777,0.1887457221746444,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9228557348251344,0.2731712460517883,0.1914112120866775,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8231528997421265,0.1938643902540207,0.1844175904989242,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.707196831703186,0.1211362481117248,0.5498771071434021,285.0278625488281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2172546386719,285.0223693847656,1.0,0.309792160987854,1.0,1.0,0.0,1.0,-1.6163331270217896,1.6163309812545776,2.127550260411226e-06,1.2394251823425293,0.9233251214027404,0.9233251214027404,0.0,47.03112411499024,25.0,38730.48828125,0.0,370.2125549316406,1.0,281.54034423828125,284.18603515625,296.2818298339844,300.8118896484375,293.1499938964844,293.1499938964844,281.25,31607.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389004349708557,1.0,0.0,0.0,3.504274845123291,3.5042967796325684,8.193881058105035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.626953125,0.0,1345.453369140625,1895.4371337890625,0.0,641.8336791992188,0.8692486882209778,1.0,0.0,3.0,1.0,0.0
17826720,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9031431078910828,0.2579156756401062,0.23225699365139,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8291096091270447,0.1984793096780777,0.1887457221746444,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9228557348251344,0.2731712460517883,0.1914112120866775,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8231528997421265,0.1938643902540207,0.1844175904989242,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.707196831703186,0.1211362481117248,0.5498771071434021,285.0278625488281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2172546386719,285.0223693847656,1.0,0.309792160987854,1.0,1.0,0.0,1.0,-1.6163331270217896,1.6163309812545776,2.127550260411226e-06,1.2394251823425293,0.9233251214027404,0.9233251214027404,0.0,47.03112411499024,25.0,38730.48828125,0.0,370.2125549316406,1.0,281.54034423828125,284.18603515625,296.2818298339844,300.8118896484375,293.1499938964844,293.1499938964844,281.25,31607.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389004349708557,1.0,0.0,0.0,3.504274845123291,3.5042967796325684,8.193881058105035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.626953125,0.0,1345.453369140625,1895.4371337890625,0.0,641.8336791992188,0.8692486882209778,1.0,0.0,3.0,1.0,0.0
17826780,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9491623640060424,0.2589521408081054,0.2331775873899459,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8639354109764099,0.1989003866910934,0.1890282034873962,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.967694103717804,0.2734943330287933,0.191615343093872,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8571931719779968,0.1941713243722915,0.1845906227827072,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7353073358535767,0.1206834763288497,0.547042191028595,284.8710021972656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2146911621094,284.8826904296875,1.0,0.3023167550563812,1.0,1.0,0.0,1.0,-1.614829421043396,1.6148273944854736,2.1237071905488847e-06,1.2381606101989746,0.79288250207901,0.79288250207901,0.0,40.42658996582031,25.0,38912.55078125,0.0,351.265869140625,1.0,281.2587585449219,284.0581359863281,296.3553771972656,300.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,41807.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520345568656921,1.0,0.0,0.0,3.3111820220947266,3.311203956604004,7.315759944503952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.9736328125,0.0,1227.293701171875,1895.4371337890625,0.0,695.1310424804688,0.8352704644203186,1.0,0.0,3.0,1.0,0.0
17826840,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9491623640060424,0.2589521408081054,0.2331775873899459,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8639354109764099,0.1989003866910934,0.1890282034873962,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.967694103717804,0.2734943330287933,0.191615343093872,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8571931719779968,0.1941713243722915,0.1845906227827072,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7353073358535767,0.1206834763288497,0.547042191028595,284.8710021972656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2146911621094,284.8826904296875,1.0,0.3023167550563812,1.0,1.0,0.0,1.0,-1.614829421043396,1.6148273944854736,2.1237071905488847e-06,1.2381606101989746,0.79288250207901,0.79288250207901,0.0,40.42658996582031,25.0,38912.55078125,0.0,351.265869140625,1.0,281.2587585449219,284.0581359863281,296.3553771972656,300.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,41807.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520345568656921,1.0,0.0,0.0,3.3111820220947266,3.311203956604004,7.315759944503952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.9736328125,0.0,1227.293701171875,1895.4371337890625,0.0,695.1310424804688,0.8352704644203186,1.0,0.0,3.0,1.0,0.0
17826900,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9693813323974608,0.2597966492176056,0.233620673418045,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8812791109085083,0.1992485523223877,0.1891438961029052,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9852824807167052,0.2738848626613617,0.1916812062263488,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8741180896759033,0.1944568455219268,0.1846504062414169,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7482612133026123,0.1205348372459411,0.5455705523490906,285.0201110839844,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2154235839844,285.0354919433594,1.0,0.2994886636734009,1.0,1.0,0.0,1.0,-1.6138818264007568,1.613879680633545,2.121254965459229e-06,1.2373355627059937,0.8889244198799133,0.8889244198799133,0.0,37.903419494628906,25.0,38485.890625,0.0,343.8470458984375,1.0,281.4935302734375,284.21197509765625,296.266357421875,300.75341796875,293.1499938964844,293.1499938964844,281.54998779296875,34277.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418488383293152,1.0,0.0,0.0,3.371527194976806,3.3715484142303467,7.584844183838868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.04345703125,0.0,1232.9599609375,1895.4371337890625,0.0,653.4327392578125,0.8449557423591614,1.0,0.0,3.0,1.0,0.0
17826960,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9864733219146729,0.2608520090579986,0.2344378679990768,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.898361325263977,0.1997264176607132,0.1894755661487579,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.99897962808609,0.274482250213623,0.1914974153041839,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8908849358558655,0.19486865401268,0.1849208325147628,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7612019777297974,0.1204815432429313,0.5447977185249329,285.0298156738281,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2183532714844,285.0242614746094,1.0,0.2971239984035492,1.0,1.0,0.0,1.0,-1.6134947538375854,1.6134926080703735,2.1203700271144044e-06,1.237099289894104,0.92390114068985,0.92390114068985,0.0,35.81995391845703,28.0,38667.51953125,0.0,338.1248474121094,1.0,281.5403137207031,284.1847229003906,296.27984619140625,300.8044738769531,293.1499938964844,293.1499938964844,281.25,31526.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379084348678589,1.0,0.0,0.0,3.5007426738739014,3.5007646083831787,8.177370887096913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8671875,0.0,1341.2608642578125,1895.4371337890625,0.0,637.977783203125,0.8684514164924622,1.0,0.0,3.0,1.0,0.0
17827020,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9981364011764526,0.2619117796421051,0.2355186194181442,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9123241901397704,0.2001217156648636,0.1899527460336685,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9976018667221068,0.2764948606491089,0.1827729642391204,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9040983319282532,0.1951411366462707,0.1852798461914062,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7708068490028381,0.1200407072901725,0.5430199503898621,284.86846923828125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22003173828125,284.8805236816406,1.0,0.2941709160804748,1.0,1.0,0.0,1.0,-1.6041243076324463,1.6041221618652344,2.096929847539286e-06,1.2295567989349363,0.7885880470275879,0.7885880470275879,0.0,34.206783294677734,31.0,38683.1171875,0.0,328.8005065917969,1.0,281.2594909667969,284.0564270019531,296.3544921875,300.9585876464844,293.1499938964844,293.1499938964844,281.54998779296875,42195.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506609678268433,1.0,0.0,0.0,3.294562816619873,3.294584512710572,7.242506399052218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.54833984375,0.0,1214.358642578125,1895.4371337890625,0.0,689.3577880859375,0.8320196270942688,1.0,0.0,3.0,1.0,0.0
17827080,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9981364011764526,0.2619117796421051,0.2355186194181442,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9123241901397704,0.2001217156648636,0.1899527460336685,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9976018667221068,0.2764948606491089,0.1827729642391204,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9040983319282532,0.1951411366462707,0.1852798461914062,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7708068490028381,0.1200407072901725,0.5430199503898621,284.86846923828125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22003173828125,284.8805236816406,1.0,0.2941709160804748,1.0,1.0,0.0,1.0,-1.6041243076324463,1.6041221618652344,2.096929847539286e-06,1.2295567989349363,0.7885880470275879,0.7885880470275879,0.0,34.206783294677734,31.0,38683.1171875,0.0,328.8005065917969,1.0,281.2594909667969,284.0564270019531,296.3544921875,300.9585876464844,293.1499938964844,293.1499938964844,281.54998779296875,42195.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506609678268433,1.0,0.0,0.0,3.294562816619873,3.294584512710572,7.242506399052218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.54833984375,0.0,1214.358642578125,1895.4371337890625,0.0,689.3577880859375,0.8320196270942688,1.0,0.0,3.0,1.0,0.0
17827140,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.997123956680298,0.2645216882228851,0.2323561757802963,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.91660875082016,0.2009065300226211,0.1905324012041092,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9971238970756532,0.2795944511890411,0.1807214468717575,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.90789794921875,0.1957878321409225,0.1857337206602096,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7725743055343628,0.1198621243238449,0.5416581034660339,285.0228271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23150634765625,285.0170288085937,1.0,0.2928447127342224,1.0,1.0,0.0,1.0,-1.5973323583602903,1.5973302125930786,2.080053491226863e-06,1.2240992784500122,0.913693070411682,0.913693070411682,0.0,33.76176071166992,34.0,38351.15625,0.0,324.2436828613281,1.0,281.5401611328125,284.17950439453125,296.2821350097656,300.7878723144531,293.1499938964844,293.1499938964844,281.25,31750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354328155517578,1.0,0.0,0.0,3.4783408641815186,3.478362560272217,8.073049002632615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.0341796875,0.0,1320.1444091796875,1895.4371337890625,0.0,628.4554443359375,0.8635158538818359,1.0,0.0,3.0,1.0,0.0
17827200,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.997123956680298,0.2645216882228851,0.2323561757802963,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.91660875082016,0.2009065300226211,0.1905324012041092,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9971238970756532,0.2795944511890411,0.1807214468717575,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.90789794921875,0.1957878321409225,0.1857337206602096,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7725743055343628,0.1198621243238449,0.5416581034660339,285.0228271484375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23150634765625,285.0170288085937,1.0,0.2928447127342224,1.0,1.0,0.0,1.0,-1.5973323583602903,1.5973302125930786,2.080053491226863e-06,1.2240992784500122,0.913693070411682,0.913693070411682,0.0,33.76176071166992,34.0,38351.15625,0.0,324.2436828613281,1.0,281.5401611328125,284.17950439453125,296.2821350097656,300.7878723144531,293.1499938964844,293.1499938964844,281.25,31750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354328155517578,1.0,0.0,0.0,3.4783408641815186,3.478362560272217,8.073049002632615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.0341796875,0.0,1320.1444091796875,1895.4371337890625,0.0,628.4554443359375,0.8635158538818359,1.0,0.0,3.0,1.0,0.0
17827260,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9970628619194032,0.2672447562217712,0.2320366650819778,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9183185696601868,0.2016435414552688,0.1912445724010467,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9970628619194032,0.2819125056266784,0.1804729551076889,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9093156456947328,0.1963919699192047,0.1863184124231338,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7727279663085938,0.1198480799794197,0.5413687825202942,284.8761291503906,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2404479980469,284.8891906738281,1.0,0.2929932177066803,1.0,1.0,0.0,1.0,-1.5980015993118286,1.5979994535446167,2.081619186355965e-06,1.2245550155639648,0.7888246774673462,0.7888246774673462,0.0,33.73639678955078,37.0,38569.078125,0.0,324.47686767578125,1.0,281.25909423828125,284.0648193359375,296.3666381835937,300.9559326171875,293.1499938964844,293.1499938964844,281.54998779296875,41859.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478944778442383,1.0,0.0,0.0,3.2740466594696045,3.274068117141724,7.152585226322117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.57568359375,0.0,1193.0704345703125,1895.4371337890625,0.0,677.873291015625,0.8275043964385986,1.0,0.0,3.0,1.0,0.0
17827320,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9970628619194032,0.2672447562217712,0.2320366650819778,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9183185696601868,0.2016435414552688,0.1912445724010467,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9970628619194032,0.2819125056266784,0.1804729551076889,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9093156456947328,0.1963919699192047,0.1863184124231338,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7727279663085938,0.1198480799794197,0.5413687825202942,284.8761291503906,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2404479980469,284.8891906738281,1.0,0.2929932177066803,1.0,1.0,0.0,1.0,-1.5980015993118286,1.5979994535446167,2.081619186355965e-06,1.2245550155639648,0.7888246774673462,0.7888246774673462,0.0,33.73639678955078,37.0,38569.078125,0.0,324.47686767578125,1.0,281.25909423828125,284.0648193359375,296.3666381835937,300.9559326171875,293.1499938964844,293.1499938964844,281.54998779296875,41859.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478944778442383,1.0,0.0,0.0,3.2740466594696045,3.274068117141724,7.152585226322117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.57568359375,0.0,1193.0704345703125,1895.4371337890625,0.0,677.873291015625,0.8275043964385986,1.0,0.0,3.0,1.0,0.0
17827380,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9972485303878784,0.270927220582962,0.2330190390348434,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9194934368133544,0.2032835036516189,0.1925442963838577,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9972485303878784,0.2847381830215454,0.1812370270490646,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.910246193408966,0.1978832185268402,0.1874825656414032,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7729949951171875,0.1206054016947746,0.5437996983528137,285.0394287109375,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2558898925781,285.034423828125,1.0,0.2944605052471161,1.0,1.0,0.0,1.0,-1.6059706211090088,1.6059684753417969,2.1012842807976995e-06,1.2308235168457031,0.9277349710464478,0.9277349710464478,0.0,34.00748062133789,40.0,38571.48828125,0.0,329.17755126953125,1.0,281.54010009765625,284.18951416015625,296.3055419921875,300.8164367675781,293.1499938964844,293.1499938964844,281.25,31072.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345850586891174,1.0,0.0,0.0,3.4848427772521973,3.4848642349243164,8.103257869152003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.64501953125,0.0,1321.865478515625,1895.4371337890625,0.0,625.2274780273438,0.8645349144935608,1.0,0.0,3.0,1.0,0.0
17827440,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9972485303878784,0.270927220582962,0.2330190390348434,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9194934368133544,0.2032835036516189,0.1925442963838577,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9972485303878784,0.2847381830215454,0.1812370270490646,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.910246193408966,0.1978832185268402,0.1874825656414032,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7729949951171875,0.1206054016947746,0.5437996983528137,285.0394287109375,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2558898925781,285.034423828125,1.0,0.2944605052471161,1.0,1.0,0.0,1.0,-1.6059706211090088,1.6059684753417969,2.1012842807976995e-06,1.2308235168457031,0.9277349710464478,0.9277349710464478,0.0,34.00748062133789,40.0,38571.48828125,0.0,329.17755126953125,1.0,281.54010009765625,284.18951416015625,296.3055419921875,300.8164367675781,293.1499938964844,293.1499938964844,281.25,31072.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345850586891174,1.0,0.0,0.0,3.4848427772521973,3.4848642349243164,8.103257869152003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.64501953125,0.0,1321.865478515625,1895.4371337890625,0.0,625.2274780273438,0.8645349144935608,1.0,0.0,3.0,1.0,0.0
