time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.997420072555542,0.272573173046112,0.233959212899208,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9198758006095886,0.2041018456220626,0.1933917850255966,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.997420072555542,0.2859625816345215,0.1819682717323303,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9105231761932372,0.1986293494701385,0.1882597357034683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7731627821922302,0.1210573837161064,0.5459564924240112,284.8932189941406,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2621154785156,284.8724670410156,1.0,0.2956537008285522,1.0,1.0,0.0,1.0,-1.6125158071517944,1.612513780593872,2.117560597980628e-06,1.2360044717788696,0.8400329947471619,0.8400329947471619,0.0,34.24802780151367,40.0,39396.30078125,0.0,333.1188049316406,1.0,281.3009033203125,284.0093688964844,296.4045104980469,301.06268310546875,293.1499938964844,293.1499938964844,281.25,35340.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454668998718262,1.0,0.0,0.0,3.4954283237457275,3.495450735092163,8.152561576935113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.7265625,0.0,1363.17578125,1895.4371337890625,0.0,667.9521484375,0.867702066898346,1.0,0.0,3.0,1.0,0.0
17827560,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9977210760116576,0.2738693952560425,0.2356948852539062,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9189831614494324,0.2048150599002838,0.1940942406654358,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9977210760116576,0.2868816256523132,0.1833182424306869,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9095919728279114,0.1992723643779754,0.1888958364725113,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7724563479423523,0.1214599683880806,0.5478338599205017,284.8843078613281,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2650146484375,284.895263671875,1.0,0.2971120774745941,1.0,1.0,0.0,1.0,-1.6200802326202393,1.6200780868530271,2.1364778604038293e-06,1.2419984340667725,0.8075092434883118,0.8075092434883118,0.0,34.60519790649414,43.0,39198.0,0.0,337.9281311035156,1.0,281.2592163085937,284.0522766113281,296.39654541015625,301.01885986328125,293.1499938964844,293.1499938964844,281.54998779296875,40367.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501723289489746,1.0,0.0,0.0,3.344491720199585,3.3445136547088623,7.46368868931313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.091796875,0.0,1249.0418701171875,1895.4371337890625,0.0,687.3153076171875,0.841285765171051,1.0,0.0,3.0,1.0,0.0
17827620,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9983556270599364,0.2771897315979004,0.2398223280906677,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9171135425567628,0.2069572359323501,0.1959294527769088,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9983556270599364,0.2892209589481354,0.1865284740924835,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076646566390992,0.2012546062469482,0.1905857175588607,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7710821032524109,0.1227500289678573,0.5530208349227905,285.0584716796875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2762451171875,285.0542297363281,1.0,0.3007782697677612,1.0,1.0,0.0,1.0,-1.6393463611602783,1.6393442153930664,2.185132188969874e-06,1.257258057594299,0.960963785648346,0.960963785648346,0.0,35.49789810180664,46.0,39386.2734375,0.0,350.31561279296875,1.0,281.541015625,284.18896484375,296.3332824707031,300.8907470703125,293.1499938964844,293.1499938964844,281.25,30588.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394530892372131,1.0,0.0,0.0,3.560199022293091,3.560221195220948,8.457496960545541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.361328125,0.0,1396.0457763671875,1895.4371337890625,0.0,643.9921264648438,0.8811867833137512,1.0,0.0,3.0,1.0,0.0
17827680,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9983556270599364,0.2771897315979004,0.2398223280906677,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9171135425567628,0.2069572359323501,0.1959294527769088,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9983556270599364,0.2892209589481354,0.1865284740924835,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076646566390992,0.2012546062469482,0.1905857175588607,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7710821032524109,0.1227500289678573,0.5530208349227905,285.0584716796875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2762451171875,285.0542297363281,1.0,0.3007782697677612,1.0,1.0,0.0,1.0,-1.6393463611602783,1.6393442153930664,2.185132188969874e-06,1.257258057594299,0.960963785648346,0.960963785648346,0.0,35.49789810180664,46.0,39386.2734375,0.0,350.31561279296875,1.0,281.541015625,284.18896484375,296.3332824707031,300.8907470703125,293.1499938964844,293.1499938964844,281.25,30588.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394530892372131,1.0,0.0,0.0,3.560199022293091,3.560221195220948,8.457496960545541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.361328125,0.0,1396.0457763671875,1895.4371337890625,0.0,643.9921264648438,0.8811867833137512,1.0,0.0,3.0,1.0,0.0
17827740,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.279406726360321,0.2454297244548797,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.913507640361786,0.2088484466075897,0.1978760957717895,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.2906121909618377,0.1908897757530212,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9041628837585448,0.2029911875724792,0.1923840939998626,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7685874700546265,0.1239526569843292,0.5589072108268738,284.8851928710937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2789306640625,284.89373779296875,1.0,0.3053340017795563,1.0,1.0,0.0,1.0,-1.6628766059875488,1.6628743410110474,2.2455192265624646e-06,1.2759181261062622,0.8385162949562073,0.8385162949562073,0.0,36.69844436645508,49.0,40371.41796875,0.0,366.1195068359375,1.0,281.2578430175781,284.0197448730469,296.4247131347656,301.1158752441406,293.1499938964844,293.1499938964844,281.54998779296875,38960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573292374610901,1.0,0.0,0.0,3.485165596008301,3.4851887226104736,8.104759672278306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.99853515625,0.0,1378.550048828125,1895.4371337890625,0.0,717.8331909179688,0.8706072568893433,1.0,0.0,3.0,1.0,0.0
17827800,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.279406726360321,0.2454297244548797,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.913507640361786,0.2088484466075897,0.1978760957717895,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990087151527404,0.2906121909618377,0.1908897757530212,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9041628837585448,0.2029911875724792,0.1923840939998626,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7685874700546265,0.1239526569843292,0.5589072108268738,284.8851928710937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2789306640625,284.89373779296875,1.0,0.3053340017795563,1.0,1.0,0.0,1.0,-1.6628766059875488,1.6628743410110474,2.2455192265624646e-06,1.2759181261062622,0.8385162949562073,0.8385162949562073,0.0,36.69844436645508,49.0,40371.41796875,0.0,366.1195068359375,1.0,281.2578430175781,284.0197448730469,296.4247131347656,301.1158752441406,293.1499938964844,293.1499938964844,281.54998779296875,38960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573292374610901,1.0,0.0,0.0,3.485165596008301,3.4851887226104736,8.104759672278306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.99853515625,0.0,1378.550048828125,1895.4371337890625,0.0,717.8331909179688,0.8706072568893433,1.0,0.0,3.0,1.0,0.0
17827860,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2818342745304107,0.2520536184310913,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9086795449256896,0.2112717181444168,0.199991688132286,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.292019635438919,0.1961640268564224,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8995798230171204,0.2052395939826965,0.1943417191505432,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7651270031929016,0.1254802793264389,0.5652951598167419,285.07623291015625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2831726074219,285.0736694335937,1.0,0.3106168508529663,1.0,1.0,0.0,1.0,-1.689723253250122,1.689720869064331,2.3156501356425e-06,1.297185301780701,1.0,1.0,0.0,38.181636810302734,52.0,40607.17578125,0.0,384.9801330566406,1.0,281.5421447753906,284.1799621582031,296.3573608398437,300.9877319335937,293.1499938964844,293.1499938964844,281.25,30722.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480218529701233,1.0,0.0,0.0,3.6830129623413086,3.683036327362061,9.051066740539682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.7353515625,0.0,1530.3673095703125,1895.4371337890625,0.0,678.3980102539062,0.9090503454208374,1.0,0.0,3.0,1.0,0.0
17827920,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.2818342745304107,0.2520536184310913,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9086795449256896,0.2112717181444168,0.199991688132286,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.292019635438919,0.1961640268564224,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8995798230171204,0.2052395939826965,0.1943417191505432,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7651270031929016,0.1254802793264389,0.5652951598167419,285.07623291015625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2831726074219,285.0736694335937,1.0,0.3106168508529663,1.0,1.0,0.0,1.0,-1.689723253250122,1.689720869064331,2.3156501356425e-06,1.297185301780701,1.0,1.0,0.0,38.181636810302734,52.0,40607.17578125,0.0,384.9801330566406,1.0,281.5421447753906,284.1799621582031,296.3573608398437,300.9877319335937,293.1499938964844,293.1499938964844,281.25,30722.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480218529701233,1.0,0.0,0.0,3.6830129623413086,3.683036327362061,9.051066740539682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.7353515625,0.0,1530.3673095703125,1895.4371337890625,0.0,678.3980102539062,0.9090503454208374,1.0,0.0,3.0,1.0,0.0
17827980,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9931356906890868,0.2837933003902435,0.25506791472435,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9002248644828796,0.2134257107973098,0.2022337615489959,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.2921305298805237,0.2038769870996475,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8912366628646851,0.2072091549634933,0.1964116692543029,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7587218880653381,0.1268792152404785,0.5722794532775879,284.8892822265625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2819519042969,284.89385986328125,1.0,0.3163952231407165,1.0,1.0,0.0,1.0,-1.7161633968353271,1.716161012649536,2.38609663938405e-06,1.3181833028793335,0.8842094540596008,0.8842094540596008,0.0,40.23281478881836,55.0,41845.87890625,0.0,405.82232666015625,1.0,281.2574462890625,283.9821472167969,296.447265625,301.22723388671875,293.1499938964844,293.1499938964844,281.54998779296875,37413.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669130682945251,1.0,0.0,0.0,3.666043996810913,3.666068553924561,8.967856501840288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.23779296875,0.0,1561.714111328125,1895.4371337890625,0.0,760.7838745117188,0.9094101190567015,1.0,0.0,3.0,1.0,0.0
17828040,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9931356906890868,0.2837933003902435,0.25506791472435,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9002248644828796,0.2134257107973098,0.2022337615489959,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.2921305298805237,0.2038769870996475,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8912366628646851,0.2072091549634933,0.1964116692543029,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7587218880653381,0.1268792152404785,0.5722794532775879,284.8892822265625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2819519042969,284.89385986328125,1.0,0.3163952231407165,1.0,1.0,0.0,1.0,-1.7161633968353271,1.716161012649536,2.38609663938405e-06,1.3181833028793335,0.8842094540596008,0.8842094540596008,0.0,40.23281478881836,55.0,41845.87890625,0.0,405.82232666015625,1.0,281.2574462890625,283.9821472167969,296.447265625,301.22723388671875,293.1499938964844,293.1499938964844,281.54998779296875,37413.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669130682945251,1.0,0.0,0.0,3.666043996810913,3.666068553924561,8.967856501840288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.23779296875,0.0,1561.714111328125,1895.4371337890625,0.0,760.7838745117188,0.9094101190567015,1.0,0.0,3.0,1.0,0.0
17828100,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9854467511177064,0.2853359580039978,0.2561975419521332,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.89157634973526,0.2146229892969131,0.2032979130744934,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9924079179763794,0.2921201288700104,0.2045306414365768,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8826113343238831,0.2083018869161605,0.1973831951618194,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7519630789756775,0.1276413649320602,0.5756178498268127,285.0425720214844,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2842102050781,285.06060791015625,1.0,0.3192335963249206,1.0,1.0,0.0,1.0,-1.7247707843780518,1.7247682809829712,2.409374019407551e-06,1.3250693082809448,0.9877890348434448,0.9877890348434448,0.0,41.82852554321289,55.0,41408.26171875,0.0,415.4570007324219,1.0,281.50274658203125,284.1553955078125,296.3619079589844,301.0189208984375,293.1499938964844,293.1499938964844,281.54998779296875,33445.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595055818557739,1.0,0.0,0.0,3.7132081985473633,3.713232517242432,9.2000863105568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.734375,0.0,1585.19189453125,1895.4371337890625,0.0,727.3743896484375,0.9197918772697448,1.0,0.0,3.0,1.0,0.0
17828160,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9797161221504213,0.2873235642910003,0.2578722536563873,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8854163289070129,0.2160454988479614,0.2046050578355789,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9856939911842346,0.2927817106246948,0.2048284709453582,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8764604330062866,0.2096108645200729,0.1985868662595749,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7472608685493469,0.1285647749900818,0.5796833634376526,285.0829772949219,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2911376953125,285.0837097167969,1.0,0.3221070170402527,1.0,1.0,0.0,1.0,-1.7350245714187622,1.7350221872329712,2.4371570361836348e-06,1.3331705331802368,1.0,1.0,0.0,43.2457389831543,58.0,41715.16015625,0.0,425.6306762695313,1.0,281.5428771972656,284.1643981933594,296.37518310546875,301.07958984375,293.1499938964844,293.1499938964844,281.25,32566.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576885342597961,1.0,0.0,0.0,3.8022944927215576,3.8023195266723633,9.64683408710698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.015625,0.0,1682.532958984375,1895.4371337890625,0.0,719.4000244140625,0.9369493722915648,1.0,0.0,3.0,1.0,0.0
17828220,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9675241112709044,0.2903748452663421,0.2609730362892151,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8736045360565186,0.2184372544288635,0.2071138322353363,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9717886447906494,0.2938738763332367,0.2057355940341949,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8647086024284363,0.2117799520492553,0.2008846402168274,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.738452672958374,0.1301905363798141,0.5878288745880127,284.893798828125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2986145019531,284.8966979980469,1.0,0.3278895914554596,1.0,1.0,0.0,1.0,-1.755390763282776,1.755388259887695,2.493044803486555e-06,1.3493603467941284,0.9165129065513612,0.9165129065513612,0.0,46.20267868041992,61.0,42943.21484375,0.0,446.5896606445313,1.0,281.2558898925781,283.9569702148437,296.4605407714844,301.3093566894531,293.1499938964844,293.1499938964844,280.95001220703125,37050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749830007553101,1.0,0.0,0.0,3.7962899208068848,3.7963154315948486,9.616388751965133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3681640625,0.0,1710.2694091796875,1895.4371337890625,0.0,798.87060546875,0.9382319450378418,1.0,0.0,3.0,1.0,0.0
17828280,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9675241112709044,0.2903748452663421,0.2609730362892151,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8736045360565186,0.2184372544288635,0.2071138322353363,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9717886447906494,0.2938738763332367,0.2057355940341949,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8647086024284363,0.2117799520492553,0.2008846402168274,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.738452672958374,0.1301905363798141,0.5878288745880127,284.893798828125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2986145019531,284.8966979980469,1.0,0.3278895914554596,1.0,1.0,0.0,1.0,-1.755390763282776,1.755388259887695,2.493044803486555e-06,1.3493603467941284,0.9165129065513612,0.9165129065513612,0.0,46.20267868041992,61.0,42943.21484375,0.0,446.5896606445313,1.0,281.2558898925781,283.9569702148437,296.4605407714844,301.3093566894531,293.1499938964844,293.1499938964844,280.95001220703125,37050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749830007553101,1.0,0.0,0.0,3.7962899208068848,3.7963154315948486,9.616388751965133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.3681640625,0.0,1710.2694091796875,1895.4371337890625,0.0,798.87060546875,0.9382319450378418,1.0,0.0,3.0,1.0,0.0
17828340,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9529412984848022,0.2931462526321411,0.2634927928447723,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.86114901304245,0.2206003665924072,0.2092505991458892,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9555241465568542,0.2949062883853912,0.2064815610647201,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8523831367492676,0.2137105613946914,0.2028067857027053,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7291244268417358,0.1316788643598556,0.594985842704773,284.8551330566406,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2998352050781,284.8699951171875,1.0,0.3335210382938385,1.0,1.0,0.0,1.0,-1.772778868675232,1.7727763652801514,2.541346020734636e-06,1.3631629943847656,0.811882495880127,0.811882495880127,0.0,49.45907211303711,64.0,43389.890625,0.0,467.0534362792969,1.0,280.9575500488281,283.9358215332031,296.4393005371094,301.3320007324219,293.1499938964844,293.1499938964844,281.25,43859.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847237706184387,1.0,0.0,0.0,3.4708285331726074,3.4708521366119385,8.038214787120523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.052734375,0.0,1398.7354736328125,1895.4371337890625,0.0,847.2760620117188,0.8732463121414185,1.0,0.0,3.0,1.0,0.0
17828400,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9529412984848022,0.2931462526321411,0.2634927928447723,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.86114901304245,0.2206003665924072,0.2092505991458892,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9555241465568542,0.2949062883853912,0.2064815610647201,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8523831367492676,0.2137105613946914,0.2028067857027053,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7291244268417358,0.1316788643598556,0.594985842704773,284.8551330566406,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2998352050781,284.8699951171875,1.0,0.3335210382938385,1.0,1.0,0.0,1.0,-1.772778868675232,1.7727763652801514,2.541346020734636e-06,1.3631629943847656,0.811882495880127,0.811882495880127,0.0,49.45907211303711,64.0,43389.890625,0.0,467.0534362792969,1.0,280.9575500488281,283.9358215332031,296.4393005371094,301.3320007324219,293.1499938964844,293.1499938964844,281.25,43859.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847237706184387,1.0,0.0,0.0,3.4708285331726074,3.4708521366119385,8.038214787120523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.052734375,0.0,1398.7354736328125,1895.4371337890625,0.0,847.2760620117188,0.8732463121414185,1.0,0.0,3.0,1.0,0.0
17828460,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9450057744979858,0.2975023686885834,0.2671219408512115,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8546050190925598,0.2236629724502563,0.2119908779859542,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9453837871551514,0.2973370850086212,0.2079825848340988,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8458203077316284,0.2165037095546722,0.2053016722202301,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7243582606315613,0.1337773352861404,0.6040074825286865,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31549072265625,285.0459899902344,1.0,0.3392815887928009,1.0,1.0,0.0,1.0,-1.7960519790649414,1.7960493564605713,2.60673118646082e-06,1.381529450416565,0.9672545790672302,0.9672545790672302,0.0,52.12102127075195,67.0,43576.15234375,0.0,489.847412109375,1.0,281.2417907714844,284.0924072265625,296.38104248046875,301.1884765625,293.1499938964844,293.1499938964844,280.95001220703125,31960.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697835087776184,1.0,0.0,0.0,3.656306028366089,3.656329393386841,8.920277423385414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.9423828125,0.0,1509.9222412109375,1895.4371337890625,0.0,774.1261596679688,0.9038698673248292,1.0,0.0,3.0,1.0,0.0
17828520,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9450057744979858,0.2975023686885834,0.2671219408512115,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8546050190925598,0.2236629724502563,0.2119908779859542,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9453837871551514,0.2973370850086212,0.2079825848340988,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8458203077316284,0.2165037095546722,0.2053016722202301,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7243582606315613,0.1337773352861404,0.6040074825286865,285.0479431152344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31549072265625,285.0459899902344,1.0,0.3392815887928009,1.0,1.0,0.0,1.0,-1.7960519790649414,1.7960493564605713,2.60673118646082e-06,1.381529450416565,0.9672545790672302,0.9672545790672302,0.0,52.12102127075195,67.0,43576.15234375,0.0,489.847412109375,1.0,281.2417907714844,284.0924072265625,296.38104248046875,301.1884765625,293.1499938964844,293.1499938964844,280.95001220703125,31960.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697835087776184,1.0,0.0,0.0,3.656306028366089,3.656329393386841,8.920277423385414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.9423828125,0.0,1509.9222412109375,1895.4371337890625,0.0,774.1261596679688,0.9038698673248292,1.0,0.0,3.0,1.0,0.0
17828580,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9368926882743835,0.300943374633789,0.2705864012241363,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8484772443771362,0.226402536034584,0.2148158699274063,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9352449774742126,0.2991493940353393,0.2094990462064743,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8396646976470947,0.2189753949642181,0.2078727930784225,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7199364900588989,0.1357585489749908,0.613700807094574,284.8952331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3207702636719,284.90264892578125,1.0,0.345207542181015,1.0,1.0,0.0,1.0,-1.820154428482056,1.820151805877685,2.675622226888663e-06,1.4006428718566897,0.85777348279953,0.85777348279953,0.0,54.923439025878906,70.0,44645.390625,0.0,514.167724609375,1.0,280.95721435546875,283.9360046386719,296.4826965332031,301.4301147460937,293.1499938964844,293.1499938964844,281.25,38829.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858001708984375,1.0,0.0,0.0,3.575639009475708,3.575662851333618,8.531013691026601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.36474609375,0.0,1472.74267578125,1895.4371337890625,0.0,852.792724609375,0.8908092379570007,1.0,0.0,3.0,1.0,0.0
17828640,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9368926882743835,0.300943374633789,0.2705864012241363,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8484772443771362,0.226402536034584,0.2148158699274063,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9352449774742126,0.2991493940353393,0.2094990462064743,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8396646976470947,0.2189753949642181,0.2078727930784225,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7199364900588989,0.1357585489749908,0.613700807094574,284.8952331542969,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3207702636719,284.90264892578125,1.0,0.345207542181015,1.0,1.0,0.0,1.0,-1.820154428482056,1.820151805877685,2.675622226888663e-06,1.4006428718566897,0.85777348279953,0.85777348279953,0.0,54.923439025878906,70.0,44645.390625,0.0,514.167724609375,1.0,280.95721435546875,283.9360046386719,296.4826965332031,301.4301147460937,293.1499938964844,293.1499938964844,281.25,38829.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858001708984375,1.0,0.0,0.0,3.575639009475708,3.575662851333618,8.531013691026601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.36474609375,0.0,1472.74267578125,1895.4371337890625,0.0,852.792724609375,0.8908092379570007,1.0,0.0,3.0,1.0,0.0
17828700,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9325209856033324,0.3029894232749939,0.2722156345844269,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8452802300453186,0.2279277741909027,0.2161689400672912,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9298492074012756,0.3002670407295227,0.2101674675941467,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8364501595497131,0.2203557193279266,0.209095299243927,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7175533175468445,0.1368490606546402,0.6184158325195312,285.0513916015625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3257141113281,285.0664978027344,1.0,0.3481583595275879,1.0,1.0,0.0,1.0,-1.8316651582717896,1.8316624164581297,2.708829924813472e-06,1.4097181558609009,0.9668664932250975,0.9668664932250975,0.0,56.39774703979492,70.0,44330.04296875,0.0,526.4166259765625,1.0,281.2005920410156,284.1015625,296.40728759765625,301.234375,293.1499938964844,293.1499938964844,281.25,33346.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783126354217529,1.0,0.0,0.0,3.638080596923828,3.63810396194458,8.83157042608218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.060546875,0.0,1500.1590576171875,1895.4371337890625,0.0,815.112548828125,0.903109610080719,1.0,0.0,3.0,1.0,0.0
17828760,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9302697777748108,0.305336594581604,0.274266242980957,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.843571126461029,0.2296525686979293,0.217764601111412,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9264828562736512,0.3016572296619415,0.211096704006195,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8346776962280273,0.2219274938106537,0.210549846291542,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7164157032966614,0.1380817592144012,0.623871922492981,285.07843017578125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3340148925781,285.0773010253906,1.0,0.3511931896209717,1.0,1.0,0.0,1.0,-1.8454554080963133,1.8454526662826536,2.748926817730535e-06,1.420585870742798,1.0,1.0,0.0,57.6662712097168,73.0,44773.22265625,0.0,539.713134765625,1.0,281.2425537109375,284.0965576171875,296.4283142089844,301.3120422363281,293.1499938964844,293.1499938964844,280.95001220703125,31682.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770705938339233,1.0,0.0,0.0,3.750916004180908,3.750940322875977,9.387889576828456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.005859375,0.0,1615.1666259765625,1895.4371337890625,0.0,809.0174560546875,0.9247377514839172,1.0,0.0,3.0,1.0,0.0
17828820,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9235403537750244,0.3088676631450653,0.2778315842151642,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8388276100158691,0.232560783624649,0.2207678854465484,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9178612232208252,0.3035337924957275,0.2126746177673339,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298287987709045,0.2245372831821441,0.2132704555988311,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7129722833633423,0.1402429789304733,0.6344659328460693,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3380432128906,284.9033508300781,1.0,0.357301265001297,1.0,1.0,0.0,1.0,-1.8712295293807983,1.871226668357849,2.82491873804247e-06,1.4409846067428589,0.9055574536323548,0.9055574536323548,0.0,60.55582427978516,76.0,46107.28515625,0.0,566.6986083984375,1.0,280.95709228515625,283.9013977050781,296.5146179199219,301.55426025390625,293.1499938964844,293.1499938964844,280.6499938964844,37068.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948457717895508,1.0,0.0,0.0,3.7395527362823486,3.7395777702331534,9.331095043307868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.14599609375,0.0,1643.2957763671875,1895.4371337890625,0.0,900.5072631835938,0.9257165789604188,1.0,0.0,3.0,1.0,0.0
17828880,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9235403537750244,0.3088676631450653,0.2778315842151642,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8388276100158691,0.232560783624649,0.2207678854465484,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9178612232208252,0.3035337924957275,0.2126746177673339,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8298287987709045,0.2245372831821441,0.2132704555988311,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7129722833633423,0.1402429789304733,0.6344659328460693,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3380432128906,284.9033508300781,1.0,0.357301265001297,1.0,1.0,0.0,1.0,-1.8712295293807983,1.871226668357849,2.82491873804247e-06,1.4409846067428589,0.9055574536323548,0.9055574536323548,0.0,60.55582427978516,76.0,46107.28515625,0.0,566.6986083984375,1.0,280.95709228515625,283.9013977050781,296.5146179199219,301.55426025390625,293.1499938964844,293.1499938964844,280.6499938964844,37068.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948457717895508,1.0,0.0,0.0,3.7395527362823486,3.7395777702331534,9.331095043307868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.14599609375,0.0,1643.2957763671875,1895.4371337890625,0.0,900.5072631835938,0.9257165789604188,1.0,0.0,3.0,1.0,0.0
17828940,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.914829671382904,0.3121639788150787,0.2808026075363159,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8327227830886841,0.2352693229913711,0.2234039008617401,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.907608687877655,0.3050739765167236,0.2138008624315261,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.823590874671936,0.2269328981637954,0.2156176120042801,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.708024799823761,0.1422554850578308,0.6439526081085205,284.8755798339844,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3386535644531,284.8877868652344,1.0,0.3632502555847168,1.0,1.0,0.0,1.0,-1.8935248851776123,1.893522024154663,2.8915681014041184e-06,1.458585500717163,0.8193550705909729,0.8193550705909729,0.0,63.809417724609375,79.0,46704.91796875,0.0,593.0232543945312,1.0,280.657958984375,283.88262939453125,296.49566650390625,301.587646484375,293.1499938964844,293.1499938964844,280.95001220703125,42476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047637462615967,1.0,0.0,0.0,3.4542369842529297,3.4542603492736816,7.961548362800386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.9189453125,0.0,1371.941650390625,1895.4371337890625,0.0,955.6493530273438,0.8686673641204834,1.0,0.0,3.0,1.0,0.0
17829000,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.914829671382904,0.3121639788150787,0.2808026075363159,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8327227830886841,0.2352693229913711,0.2234039008617401,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.907608687877655,0.3050739765167236,0.2138008624315261,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.823590874671936,0.2269328981637954,0.2156176120042801,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.708024799823761,0.1422554850578308,0.6439526081085205,284.8755798339844,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3386535644531,284.8877868652344,1.0,0.3632502555847168,1.0,1.0,0.0,1.0,-1.8935248851776123,1.893522024154663,2.8915681014041184e-06,1.458585500717163,0.8193550705909729,0.8193550705909729,0.0,63.809417724609375,79.0,46704.91796875,0.0,593.0232543945312,1.0,280.657958984375,283.88262939453125,296.49566650390625,301.587646484375,293.1499938964844,293.1499938964844,280.95001220703125,42476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047637462615967,1.0,0.0,0.0,3.4542369842529297,3.4542603492736816,7.961548362800386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.9189453125,0.0,1371.941650390625,1895.4371337890625,0.0,955.6493530273438,0.8686673641204834,1.0,0.0,3.0,1.0,0.0
17829060,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9114594459533693,0.3169892132282257,0.2848700284957886,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8301978707313538,0.2388605177402496,0.226647138595581,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9025219082832336,0.3078626990318298,0.2155734300613403,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8208370208740234,0.2301687747240066,0.2185356020927429,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063177824020386,0.1448421329259872,0.6551910042762756,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.353515625,285.04742431640625,1.0,0.369329959154129,1.0,1.0,0.0,1.0,-1.92142653465271,1.9214235544204712,2.9760817596979905e-06,1.480499267578125,0.9681057333946228,0.9681057333946228,0.0,66.46923065185547,82.0,47004.87890625,0.0,622.1541748046875,1.0,280.94171142578125,284.02349853515625,296.4454040527344,301.4604187011719,293.1499938964844,293.1499938964844,280.6499938964844,31755.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917874574661255,1.0,0.0,0.0,3.648240566253662,3.648263931274414,8.880966788638034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.314453125,0.0,1499.468017578125,1895.4371337890625,0.0,884.1014404296875,0.9018685221672058,1.0,0.0,3.0,1.0,0.0
17829120,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9114594459533693,0.3169892132282257,0.2848700284957886,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8301978707313538,0.2388605177402496,0.226647138595581,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9025219082832336,0.3078626990318298,0.2155734300613403,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8208370208740234,0.2301687747240066,0.2185356020927429,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7063177824020386,0.1448421329259872,0.6551910042762756,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.353515625,285.04742431640625,1.0,0.369329959154129,1.0,1.0,0.0,1.0,-1.92142653465271,1.9214235544204712,2.9760817596979905e-06,1.480499267578125,0.9681057333946228,0.9681057333946228,0.0,66.46923065185547,82.0,47004.87890625,0.0,622.1541748046875,1.0,280.94171142578125,284.02349853515625,296.4454040527344,301.4604187011719,293.1499938964844,293.1499938964844,280.6499938964844,31755.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917874574661255,1.0,0.0,0.0,3.648240566253662,3.648263931274414,8.880966788638034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.314453125,0.0,1499.468017578125,1895.4371337890625,0.0,884.1014404296875,0.9018685221672058,1.0,0.0,3.0,1.0,0.0
17829180,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9074602723121644,0.3208063244819641,0.2886743247509002,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8273974657058716,0.2420704364776611,0.2299201339483261,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8971778154373169,0.3099651932716369,0.2172904908657074,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8177849650382996,0.2330254167318344,0.2214745581150055,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044232487678528,0.1472429186105728,0.6668161153793335,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.358154296875,284.9107360839844,1.0,0.3755445182323456,1.0,1.0,0.0,1.0,-1.9494802951812744,1.949477314949036,3.0625928957306314e-06,1.502624273300171,0.8655425906181335,0.8655425906181335,0.0,69.33760070800781,85.0,48214.18359375,0.0,652.8590087890625,1.0,280.6572570800781,283.86944580078125,296.5413818359375,301.7066955566406,293.1499938964844,293.1499938964844,280.95001220703125,38235.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078348755836487,1.0,0.0,0.0,3.582256555557251,3.582280397415161,8.562619768781587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.11181640625,0.0,1475.5177001953125,1895.4371337890625,0.0,973.297607421875,0.8919589519500732,1.0,0.0,3.0,1.0,0.0
17829240,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9074602723121644,0.3208063244819641,0.2886743247509002,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8273974657058716,0.2420704364776611,0.2299201339483261,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8971778154373169,0.3099651932716369,0.2172904908657074,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8177849650382996,0.2330254167318344,0.2214745581150055,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7044232487678528,0.1472429186105728,0.6668161153793335,284.9040222167969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.358154296875,284.9107360839844,1.0,0.3755445182323456,1.0,1.0,0.0,1.0,-1.9494802951812744,1.949477314949036,3.0625928957306314e-06,1.502624273300171,0.8655425906181335,0.8655425906181335,0.0,69.33760070800781,85.0,48214.18359375,0.0,652.8590087890625,1.0,280.6572570800781,283.86944580078125,296.5413818359375,301.7066955566406,293.1499938964844,293.1499938964844,280.95001220703125,38235.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078348755836487,1.0,0.0,0.0,3.582256555557251,3.582280397415161,8.562619768781587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.11181640625,0.0,1475.5177001953125,1895.4371337890625,0.0,973.297607421875,0.8919589519500732,1.0,0.0,3.0,1.0,0.0
17829300,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.905260682106018,0.3230673670768738,0.2904837429523468,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8258091807365417,0.2438415586948394,0.2314973026514053,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.894268810749054,0.3112455010414123,0.2180674225091934,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8160520792007446,0.2346061915159225,0.2228796333074569,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7032761573791504,0.1485409289598465,0.6724427342414856,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3628845214844,285.0688781738281,1.0,0.3786279559135437,1.0,1.0,0.0,1.0,-1.9629216194152832,1.9629185199737549,3.104446250290493e-06,1.513161540031433,0.9745190739631652,0.9745190739631652,0.0,70.83857727050781,85.0,47937.19921875,0.0,668.2789916992188,1.0,280.9009094238281,284.0281982421875,296.4700012207031,301.5153503417969,293.1499938964844,293.1499938964844,280.95001220703125,33033.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009178757667542,1.0,0.0,0.0,3.651324987411499,3.65134859085083,8.895989935808757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.583984375,0.0,1512.4356689453125,1895.4371337890625,0.0,933.9232177734376,0.9056799411773682,1.0,0.0,3.0,1.0,0.0
