time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9046406745910645,0.3256162405014038,0.2927211225032806,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.825356662273407,0.2458079159259796,0.2333216816186905,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.892774760723114,0.3127850890159607,0.2191044986248016,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8154595494270325,0.2363731861114502,0.224519595503807,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7032305002212524,0.1499772071838379,0.6788138151168823,285.07781982421875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3705444335937,285.0773620605469,1.0,0.3817954957485199,1.0,1.0,0.0,1.0,-1.9786630868911743,1.9786598682403564,3.15386341753765e-06,1.525499939918518,1.0,1.0,0.0,72.1168212890625,88.0,48421.64453125,0.0,684.9639282226562,1.0,280.9423828125,284.0226745605469,296.49249267578125,301.5982360839844,293.1499938964844,293.1499938964844,280.6499938964844,31818.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002083420753479,1.0,0.0,0.0,3.757731914520264,3.757756233215332,9.422038260709088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.98828125,0.0,1624.1544189453125,1895.4371337890625,0.0,929.9608154296876,0.9263739585876464,1.0,0.0,3.0,1.0,0.0
17829420,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9015403985977172,0.3295366168022156,0.2966218590736389,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.823164701461792,0.2491723746061325,0.2367557734251022,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.888167679309845,0.3149503171443939,0.2208805233240127,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8129513263702393,0.2393420040607452,0.2275828421115875,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7019330859184265,0.1525071859359741,0.6910961270332336,284.9050598144531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37420654296875,284.9090576171875,1.0,0.3881454765796661,1.0,1.0,0.0,1.0,-2.0080373287200928,2.0080339908599854,3.2473703868163284e-06,1.5486130714416504,0.9135865569114684,0.9135865569114684,0.0,75.06230163574219,91.0,49899.35546875,0.0,718.6471557617188,1.0,280.6560974121094,283.829833984375,296.575439453125,301.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,36759.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176136136054993,1.0,0.0,0.0,3.754389762878418,3.7544150352478014,9.405285936736618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.21875,0.0,1658.282958984375,1895.4371337890625,0.0,1031.219482421875,0.9288850426673888,1.0,0.0,3.0,1.0,0.0
17829480,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9015403985977172,0.3295366168022156,0.2966218590736389,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.823164701461792,0.2491723746061325,0.2367557734251022,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.888167679309845,0.3149503171443939,0.2208805233240127,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8129513263702393,0.2393420040607452,0.2275828421115875,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7019330859184265,0.1525071859359741,0.6910961270332336,284.9050598144531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37420654296875,284.9090576171875,1.0,0.3881454765796661,1.0,1.0,0.0,1.0,-2.0080373287200928,2.0080339908599854,3.2473703868163284e-06,1.5486130714416504,0.9135865569114684,0.9135865569114684,0.0,75.06230163574219,91.0,49899.35546875,0.0,718.6471557617188,1.0,280.6560974121094,283.829833984375,296.575439453125,301.8469543457031,293.1499938964844,293.1499938964844,280.3500061035156,36759.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176136136054993,1.0,0.0,0.0,3.754389762878418,3.7544150352478014,9.405285936736618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.21875,0.0,1658.282958984375,1895.4371337890625,0.0,1031.219482421875,0.9288850426673888,1.0,0.0,3.0,1.0,0.0
17829540,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8968529105186462,0.3333540260791778,0.3000211119651794,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8196463584899902,0.2523475587368011,0.2398201525211334,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.881935179233551,0.316777616739273,0.2222014665603637,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.808989942073822,0.2420745939016342,0.2302444279193878,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6992583274841309,0.1548562794923782,0.7020906209945679,284.8833312988281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3754577636719,284.89337158203125,1.0,0.3943065404891968,1.0,1.0,0.0,1.0,-2.033786058425904,2.033782720565796,3.3304768294328824e-06,1.568812608718872,0.8337385058403015,0.8337385058403015,0.0,78.37203216552734,94.0,50636.9140625,0.0,751.4276123046875,1.0,280.35772705078125,283.8034362792969,296.5585327148437,301.8905029296875,293.1499938964844,293.1499938964844,280.6499938964844,41503.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273640990257263,1.0,0.0,0.0,3.506561517715454,3.5065853595733643,8.204577852666262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.947265625,0.0,1418.9251708984375,1895.4371337890625,0.0,1091.516845703125,0.8792085647583008,1.0,0.0,3.0,1.0,0.0
17829600,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8968529105186462,0.3333540260791778,0.3000211119651794,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8196463584899902,0.2523475587368011,0.2398201525211334,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.881935179233551,0.316777616739273,0.2222014665603637,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.808989942073822,0.2420745939016342,0.2302444279193878,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6992583274841309,0.1548562794923782,0.7020906209945679,284.8833312988281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3754577636719,284.89337158203125,1.0,0.3943065404891968,1.0,1.0,0.0,1.0,-2.033786058425904,2.033782720565796,3.3304768294328824e-06,1.568812608718872,0.8337385058403015,0.8337385058403015,0.0,78.37203216552734,94.0,50636.9140625,0.0,751.4276123046875,1.0,280.35772705078125,283.8034362792969,296.5585327148437,301.8905029296875,293.1499938964844,293.1499938964844,280.6499938964844,41503.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273640990257263,1.0,0.0,0.0,3.506561517715454,3.5065853595733643,8.204577852666262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.947265625,0.0,1418.9251708984375,1895.4371337890625,0.0,1091.516845703125,0.8792085647583008,1.0,0.0,3.0,1.0,0.0
17829660,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8961657285690308,0.3387805819511413,0.3046077191829681,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.819115400314331,0.2564492523670196,0.2435272485017776,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8793656229972839,0.3198601603507995,0.2241729199886322,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8080704808235168,0.2456691265106201,0.2334874272346496,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994131803512573,0.1577989906072616,0.7148619890213013,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3905334472656,285.050537109375,1.0,0.4006054103374481,1.0,1.0,0.0,1.0,-2.0653412342071533,2.065337896347046,3.4337044780841097e-06,1.5934512615203855,0.9823508262634276,0.9823508262634276,0.0,81.01437377929688,97.0,50983.37890625,0.0,787.6587524414062,1.0,280.64239501953125,283.9441223144531,296.5148620605469,301.7734680175781,293.1499938964844,293.1499938964844,280.3500061035156,31815.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157832741737366,1.0,0.0,0.0,3.693379402160645,3.693403005599976,9.102089961743332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.30078125,0.0,1550.287109375,1895.4371337890625,0.0,1020.1806030273438,0.9120250940322876,1.0,0.0,3.0,1.0,0.0
17829720,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8961657285690308,0.3387805819511413,0.3046077191829681,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.819115400314331,0.2564492523670196,0.2435272485017776,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8793656229972839,0.3198601603507995,0.2241729199886322,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8080704808235168,0.2456691265106201,0.2334874272346496,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6994131803512573,0.1577989906072616,0.7148619890213013,285.0523986816406,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3905334472656,285.050537109375,1.0,0.4006054103374481,1.0,1.0,0.0,1.0,-2.0653412342071533,2.065337896347046,3.4337044780841097e-06,1.5934512615203855,0.9823508262634276,0.9823508262634276,0.0,81.01437377929688,97.0,50983.37890625,0.0,787.6587524414062,1.0,280.64239501953125,283.9441223144531,296.5148620605469,301.7734680175781,293.1499938964844,293.1499938964844,280.3500061035156,31815.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157832741737366,1.0,0.0,0.0,3.693379402160645,3.693403005599976,9.102089961743332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.30078125,0.0,1550.287109375,1895.4371337890625,0.0,1020.1806030273438,0.9120250940322876,1.0,0.0,3.0,1.0,0.0
17829780,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8946572542190552,0.3431210219860077,0.3088929653167724,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8181641697883606,0.260133683681488,0.2472526729106903,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8762563467025757,0.3222227096557617,0.2260724157094955,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8066954016685486,0.2488452643156051,0.2367334067821502,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992331147193909,0.1605204343795776,0.7279533743858337,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.395263671875,284.91473388671875,1.0,0.4070374667644501,1.0,1.0,0.0,1.0,-2.0968682765960693,2.096864938735962,3.5387176922085928e-06,1.6181728839874268,0.8833330869674683,0.8833330869674683,0.0,83.89990234375,100.0,52358.40625,0.0,825.7216186523438,1.0,280.3568115234375,283.7862548828125,296.6067810058594,302.0271911621094,293.1499938964844,293.1499938964844,280.6499938964844,37699.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316370368003845,1.0,0.0,0.0,3.644764423370361,3.6447885036468506,8.864050187185057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.6015625,0.0,1540.0517578125,1895.4371337890625,0.0,1118.715087890625,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
17829840,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8946572542190552,0.3431210219860077,0.3088929653167724,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8181641697883606,0.260133683681488,0.2472526729106903,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8762563467025757,0.3222227096557617,0.2260724157094955,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8066954016685486,0.2488452643156051,0.2367334067821502,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6992331147193909,0.1605204343795776,0.7279533743858337,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.395263671875,284.91473388671875,1.0,0.4070374667644501,1.0,1.0,0.0,1.0,-2.0968682765960693,2.096864938735962,3.5387176922085928e-06,1.6181728839874268,0.8833330869674683,0.8833330869674683,0.0,83.89990234375,100.0,52358.40625,0.0,825.7216186523438,1.0,280.3568115234375,283.7862548828125,296.6067810058594,302.0271911621094,293.1499938964844,293.1499938964844,280.6499938964844,37699.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316370368003845,1.0,0.0,0.0,3.644764423370361,3.6447885036468506,8.864050187185057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.6015625,0.0,1540.0517578125,1895.4371337890625,0.0,1118.715087890625,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
17829900,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8936316967010498,0.3456630110740661,0.3109362125396728,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8174706697463989,0.2621517777442932,0.2490507513284683,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8744487762451172,0.323644071817398,0.2269399315118789,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.805764377117157,0.2505919933319092,0.2382848262786865,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6989125609397888,0.1619812548160553,0.7342698574066162,285.06085205078125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4000244140625,285.072021484375,1.0,0.410222977399826,1.0,1.0,0.0,1.0,-2.1119704246521,2.111966848373413,3.589510924939532e-06,1.629941701889038,0.993979513645172,0.993979513645172,0.0,85.41200256347656,100.0,52078.37890625,0.0,844.7866821289062,1.0,280.6024169921875,283.944580078125,296.5391845703125,301.8374938964844,293.1499938964844,293.1499938964844,280.6499938964844,32982.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251526474952698,1.0,0.0,0.0,3.712819576263428,3.712843656539917,9.198159887091606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.640625,0.0,1581.2254638671875,1895.4371337890625,0.0,1077.6234130859375,0.9192525148391724,1.0,0.0,3.0,1.0,0.0
17829960,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8939545750617981,0.3485038578510284,0.313425749540329,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8178083896636963,0.2643762528896332,0.2511090338230133,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8738756775856018,0.3253299593925476,0.228073388338089,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8059262037277222,0.2525345683097839,0.2400815784931183,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.6995830535888672,0.1635891497135162,0.7413726449012756,285.086669921875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4078369140625,285.08770751953125,1.0,0.413500040769577,1.0,1.0,0.0,1.0,-2.129480123519897,2.129476547241211,3.648894789876067e-06,1.643588662147522,1.0,1.0,0.0,86.67510223388672,103.0,52551.484375,0.0,865.4183959960938,1.0,280.6428527832031,283.94879150390625,296.56207275390625,301.9221496582031,293.1499938964844,293.1499938964844,280.3500061035156,32503.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247420907020569,1.0,0.0,0.0,3.798333644866944,3.79835844039917,9.626745622881572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.142578125,0.0,1677.3165283203125,1895.4371337890625,0.0,1075.05810546875,0.9360135793685912,1.0,0.0,3.0,1.0,0.0
17830020,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8940363526344299,0.3509955704212188,0.3159295916557312,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8180191516876221,0.2664909660816192,0.2532543540000915,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.87310391664505,0.3267698287963867,0.2292332500219345,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8059463500976562,0.2543613910675049,0.2419528216123581,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7001664042472839,0.1651481837034225,0.7488552331924438,284.9472351074219,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4117126464844,284.93426513671875,1.0,0.4169491529464721,1.0,1.0,0.0,1.0,-2.1476941108703613,2.147690534591675,3.711310910148313e-06,1.6578370332717896,0.9644411206245422,0.9644411206245422,0.0,88.063720703125,103.0,53979.9921875,0.0,887.4697875976562,1.0,280.3902587890625,283.7680969238281,296.6483764648437,302.1947631835937,293.1499938964844,293.1499938964844,280.3500061035156,33873.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636298656463623,1.0,0.0,0.0,3.837183713912964,3.8372089862823486,9.824680091696791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.765625,0.0,1734.83544921875,1895.4371337890625,0.0,1148.9127197265625,0.9451327323913574,1.0,0.0,3.0,1.0,0.0
17830080,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8928378820419312,0.3529254794120788,0.3178052902221679,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8172656893730164,0.2682296931743622,0.2550099790096283,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8712660670280457,0.327792763710022,0.2300531864166259,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8049524426460266,0.2558363378047943,0.2434607744216919,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6997912526130676,0.1664400398731231,0.7551068663597107,284.918701171875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4111328125,284.9217834472656,1.0,0.420070081949234,1.0,1.0,0.0,1.0,-2.162362575531006,2.16235876083374,3.76200296159368e-06,1.6693187952041626,0.9367666244506836,0.9367666244506836,0.0,89.62018585205078,106.0,54230.96875,0.0,907.0831909179688,1.0,280.3558349609375,283.7536315917969,296.64190673828125,302.1797790527344,293.1499938964844,293.1499938964844,280.04998779296875,36160.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414652466773987,1.0,0.0,0.0,3.81240177154541,3.812427282333374,9.698187568574212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0400390625,0.0,1722.7181396484375,1895.4371337890625,0.0,1183.0076904296875,0.9415805339813232,1.0,0.0,3.0,1.0,0.0
17830140,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8897315859794617,0.3569734394550323,0.3214552104473114,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8151493668556213,0.2717888355255127,0.2584537267684936,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8668595552444458,0.3298478424549103,0.2315414845943451,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8022929430007935,0.2588264048099518,0.2463767379522323,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6984104514122009,0.169043555855751,0.7672916650772095,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4098205566406,284.8938903808594,1.0,0.4264059662818908,1.0,1.0,0.0,1.0,-2.1908082962036133,2.190804481506348,3.861242930724984e-06,1.6915137767791748,0.8545573353767395,0.8545573353767395,0.0,93.01834106445312,109.0,55121.7578125,0.0,947.2166748046876,1.0,280.05718994140625,283.7085876464844,296.6293640136719,302.23858642578125,293.1499938964844,293.1499938964844,280.3500061035156,40703.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512572765350342,1.0,0.0,0.0,3.603041887283325,3.6030662059783936,8.662273671689036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.0986328125,0.0,1516.286376953125,1895.4371337890625,0.0,1249.38330078125,0.8995131254196167,1.0,0.0,3.0,1.0,0.0
17830200,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8897315859794617,0.3569734394550323,0.3214552104473114,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8151493668556213,0.2717888355255127,0.2584537267684936,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8668595552444458,0.3298478424549103,0.2315414845943451,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8022929430007935,0.2588264048099518,0.2463767379522323,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6984104514122009,0.169043555855751,0.7672916650772095,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4098205566406,284.8938903808594,1.0,0.4264059662818908,1.0,1.0,0.0,1.0,-2.1908082962036133,2.190804481506348,3.861242930724984e-06,1.6915137767791748,0.8545573353767395,0.8545573353767395,0.0,93.01834106445312,109.0,55121.7578125,0.0,947.2166748046876,1.0,280.05718994140625,283.7085876464844,296.6293640136719,302.23858642578125,293.1499938964844,293.1499938964844,280.3500061035156,40703.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512572765350342,1.0,0.0,0.0,3.603041887283325,3.6030662059783936,8.662273671689036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.0986328125,0.0,1516.286376953125,1895.4371337890625,0.0,1249.38330078125,0.8995131254196167,1.0,0.0,3.0,1.0,0.0
17830260,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8901525735855103,0.3626695871353149,0.326256662607193,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8157221078872681,0.2763049006462097,0.2625304460525512,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8656275272369385,0.333184540271759,0.2336773723363876,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8024738430976868,0.2627162039279938,0.2498764991760254,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6995437145233154,0.1722685545682907,0.781241774559021,285.0580749511719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4232177734375,285.0570068359375,1.0,0.4328643083572387,1.0,1.0,0.0,1.0,-2.2249906063079834,2.2249867916107178,3.982115686085308e-06,1.7180603742599487,1.0,1.0,0.0,95.6761474609375,112.0,55453.31640625,0.0,991.2877807617188,1.0,280.34307861328125,283.85858154296875,296.5909423828125,302.1263732910156,293.1499938964844,293.1499938964844,280.04998779296875,32145.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408525109291077,1.0,0.0,0.0,3.7717559337615967,3.771780490875244,9.492496815255436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.537109375,0.0,1643.0924072265625,1895.4371337890625,0.0,1178.9300537109375,0.929947793483734,1.0,0.0,3.0,1.0,0.0
17830320,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8901525735855103,0.3626695871353149,0.326256662607193,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8157221078872681,0.2763049006462097,0.2625304460525512,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8656275272369385,0.333184540271759,0.2336773723363876,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8024738430976868,0.2627162039279938,0.2498764991760254,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6995437145233154,0.1722685545682907,0.781241774559021,285.0580749511719,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4232177734375,285.0570068359375,1.0,0.4328643083572387,1.0,1.0,0.0,1.0,-2.2249906063079834,2.2249867916107178,3.982115686085308e-06,1.7180603742599487,1.0,1.0,0.0,95.6761474609375,112.0,55453.31640625,0.0,991.2877807617188,1.0,280.34307861328125,283.85858154296875,296.5909423828125,302.1263732910156,293.1499938964844,293.1499938964844,280.04998779296875,32145.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408525109291077,1.0,0.0,0.0,3.7717559337615967,3.771780490875244,9.492496815255436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.537109375,0.0,1643.0924072265625,1895.4371337890625,0.0,1178.9300537109375,0.929947793483734,1.0,0.0,3.0,1.0,0.0
17830380,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8897518515586853,0.3672103881835937,0.3307324647903442,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158547282218933,0.2803663313388824,0.2666178345680237,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638565540313721,0.3357792496681213,0.2357382774353027,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8021959066390991,0.2661613821983337,0.2533808648586273,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003260850906372,0.1752454042434692,0.7955049872398376,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4258117675781,284.9194641113281,1.0,0.4394517540931701,1.0,1.0,0.0,1.0,-2.259098768234253,2.259094715118408,4.104929757886566e-06,1.744676947593689,0.911922574043274,0.911922574043274,0.0,98.5930404663086,115.0,57019.23828125,0.0,1037.4786376953125,1.0,280.0570068359375,283.6939697265625,296.67730712890625,302.3869323730469,293.1499938964844,293.1499938964844,279.75,37000.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656112015247345,1.0,0.0,0.0,3.744552135467529,3.744577169418335,9.356060672871536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8994140625,0.0,1648.6103515625,1895.4371337890625,0.0,1283.118896484375,0.9272186756134032,1.0,0.0,3.0,1.0,0.0
17830440,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8897518515586853,0.3672103881835937,0.3307324647903442,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8158547282218933,0.2803663313388824,0.2666178345680237,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8638565540313721,0.3357792496681213,0.2357382774353027,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8021959066390991,0.2661613821983337,0.2533808648586273,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7003260850906372,0.1752454042434692,0.7955049872398376,284.9155578613281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4258117675781,284.9194641113281,1.0,0.4394517540931701,1.0,1.0,0.0,1.0,-2.259098768234253,2.259094715118408,4.104929757886566e-06,1.744676947593689,0.911922574043274,0.911922574043274,0.0,98.5930404663086,115.0,57019.23828125,0.0,1037.4786376953125,1.0,280.0570068359375,283.6939697265625,296.67730712890625,302.3869323730469,293.1499938964844,293.1499938964844,279.75,37000.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656112015247345,1.0,0.0,0.0,3.744552135467529,3.744577169418335,9.356060672871536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.8994140625,0.0,1648.6103515625,1895.4371337890625,0.0,1283.118896484375,0.9272186756134032,1.0,0.0,3.0,1.0,0.0
17830500,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8888480067253113,0.3693176209926605,0.3327096700668335,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8153670430183411,0.2822807133197784,0.2685036063194275,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8623440861701965,0.3369134962558746,0.236597940325737,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8014649748802185,0.2677619159221649,0.2549731433391571,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.700162947177887,0.1766402572393417,0.8021095395088196,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42535400390625,284.8236389160156,1.0,0.4426745176315307,1.0,1.0,0.0,1.0,-2.274618148803711,2.274614095687866,4.1614157453295775e-06,1.756758213043213,0.8270418643951416,0.8270418643951416,0.0,100.22418212890624,115.0,57880.921875,0.0,1060.08544921875,1.0,279.7983093261719,283.5811462402344,296.7070617675781,302.5484619140625,293.1499938964844,293.1499938964844,279.75,41036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644405722618103,1.0,0.0,0.0,3.6552014350891113,3.655226469039917,8.914889235711598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.2138671875,0.0,1576.70361328125,1895.4371337890625,0.0,1342.2265625,0.9074698686599731,1.0,0.0,3.0,1.0,0.0
17830560,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8878365755081177,0.3715677559375763,0.3346304595470428,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8147806525230408,0.2842538058757782,0.2703426480293274,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8607339859008789,0.3381298184394836,0.2374096363782882,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8006264567375183,0.2694109082221985,0.2565140426158905,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6998836398124695,0.1780586242675781,0.8085145354270935,284.9037780761719,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4256896972656,284.91015625,1.0,0.4458508193492889,1.0,1.0,0.0,1.0,-2.2896533012390137,2.28964900970459,4.216492470732192e-06,1.7684414386749268,0.8496106863021851,0.8496106863021851,0.0,101.88522338867188,118.0,57940.99609375,0.0,1082.56494140625,1.0,279.75799560546875,283.6632080078125,296.6710510253906,302.45343017578125,293.1499938964844,293.1499938964844,280.04998779296875,40090.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650359630584717,1.0,0.0,0.0,3.543466329574585,3.543490171432495,8.378185043511621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5595703125,0.0,1447.5582275390625,1895.4371337890625,0.0,1346.5103759765625,0.8861790299415588,1.0,0.0,3.0,1.0,0.0
17830620,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8890075087547302,0.3774150013923645,0.3396138250827789,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8160852789878845,0.2890363037586212,0.274690717458725,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8603501915931702,0.3416414260864258,0.2396957874298095,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8015623688697815,0.2734984755516052,0.2602201998233795,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7016739845275879,0.1814663261175155,0.8233239650726318,285.0537414550781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43865966796875,285.0520935058594,1.0,0.4524143636226654,1.0,1.0,0.0,1.0,-2.3258442878723145,2.32583999633789,4.350496965344064e-06,1.796486258506775,0.99180668592453,0.99180668592453,0.0,104.47079467773438,121.0,58384.80859375,0.0,1132.1619873046875,1.0,280.0426940917969,283.7921142578125,296.64141845703125,302.3588256835937,293.1499938964844,293.1499938964844,279.75,31884.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558189392089844,1.0,0.0,0.0,3.724286317825317,3.724310398101807,9.255064128410596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.060546875,0.0,1585.9761962890625,1895.4371337890625,0.0,1281.067138671875,0.9189873337745668,1.0,0.0,3.0,1.0,0.0
17830680,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8890075087547302,0.3774150013923645,0.3396138250827789,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8160852789878845,0.2890363037586212,0.274690717458725,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8603501915931702,0.3416414260864258,0.2396957874298095,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8015623688697815,0.2734984755516052,0.2602201998233795,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7016739845275879,0.1814663261175155,0.8233239650726318,285.0537414550781,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43865966796875,285.0520935058594,1.0,0.4524143636226654,1.0,1.0,0.0,1.0,-2.3258442878723145,2.32583999633789,4.350496965344064e-06,1.796486258506775,0.99180668592453,0.99180668592453,0.0,104.47079467773438,121.0,58384.80859375,0.0,1132.1619873046875,1.0,280.0426940917969,283.7921142578125,296.64141845703125,302.3588256835937,293.1499938964844,293.1499938964844,279.75,31884.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558189392089844,1.0,0.0,0.0,3.724286317825317,3.724310398101807,9.255064128410596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.060546875,0.0,1585.9761962890625,1895.4371337890625,0.0,1281.067138671875,0.9189873337745668,1.0,0.0,3.0,1.0,0.0
17830740,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8889839053153992,0.3820195496082306,0.3441423177719116,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8166345953941345,0.2932942807674408,0.2789658010005951,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590838313102722,0.3443390130996704,0.2418264299631118,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017085194587708,0.2770748138427734,0.2638508379459381,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.70280522108078,0.184569776058197,0.8381776809692383,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44012451171875,284.92333984375,1.0,0.4590852856636047,1.0,1.0,0.0,1.0,-2.361189126968384,2.361184597015381,4.483737029659096e-06,1.8240065574646,0.9011114239692688,0.9011114239692688,0.0,107.4235382080078,124.0,59963.71484375,0.0,1183.6358642578125,1.0,279.756591796875,283.6354675292969,296.7239990234375,302.6195678710937,293.1499938964844,293.1499938964844,280.04998779296875,37058.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708146333694458,1.0,0.0,0.0,3.692126989364624,3.692151546478272,9.095918471757614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.306640625,0.0,1588.5535888671875,1895.4371337890625,0.0,1388.4825439453125,0.91562157869339,1.0,0.0,3.0,1.0,0.0
17830800,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8889839053153992,0.3820195496082306,0.3441423177719116,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8166345953941345,0.2932942807674408,0.2789658010005951,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8590838313102722,0.3443390130996704,0.2418264299631118,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8017085194587708,0.2770748138427734,0.2638508379459381,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.70280522108078,0.184569776058197,0.8381776809692383,284.9188232421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44012451171875,284.92333984375,1.0,0.4590852856636047,1.0,1.0,0.0,1.0,-2.361189126968384,2.361184597015381,4.483737029659096e-06,1.8240065574646,0.9011114239692688,0.9011114239692688,0.0,107.4235382080078,124.0,59963.71484375,0.0,1183.6358642578125,1.0,279.756591796875,283.6354675292969,296.7239990234375,302.6195678710937,293.1499938964844,293.1499938964844,280.04998779296875,37058.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708146333694458,1.0,0.0,0.0,3.692126989364624,3.692151546478272,9.095918471757614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.306640625,0.0,1588.5535888671875,1895.4371337890625,0.0,1388.4825439453125,0.91562157869339,1.0,0.0,3.0,1.0,0.0
17830860,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8890059590339661,0.3874457776546478,0.3488019108772278,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8170692920684814,0.2978189587593078,0.283197820186615,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8577724695205688,0.3474932312965393,0.2439453601837158,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8017094135284424,0.280861496925354,0.2674047946929931,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.703666090965271,0.1876914948225021,0.8524149656295776,285.09136962890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.447509765625,285.0927124023437,1.0,0.465686023235321,1.0,1.0,0.0,1.0,-2.395787000656128,2.395782232284546,4.615964371623704e-06,1.850818395614624,1.0,1.0,0.0,110.4237060546875,127.0,60146.52734375,0.0,1235.802978515625,1.0,280.0434875488281,283.7973327636719,296.6876525878906,302.5223693847656,293.1499938964844,293.1499938964844,279.75,33011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648991703987122,1.0,0.0,0.0,3.8283474445343018,3.828372716903688,9.77948502622894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.634765625,0.0,1717.3360595703125,1895.4371337890625,0.0,1345.5252685546875,0.9430886507034302,1.0,0.0,3.0,1.0,0.0
17830920,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8890059590339661,0.3874457776546478,0.3488019108772278,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8170692920684814,0.2978189587593078,0.283197820186615,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8577724695205688,0.3474932312965393,0.2439453601837158,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8017094135284424,0.280861496925354,0.2674047946929931,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.703666090965271,0.1876914948225021,0.8524149656295776,285.09136962890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.447509765625,285.0927124023437,1.0,0.465686023235321,1.0,1.0,0.0,1.0,-2.395787000656128,2.395782232284546,4.615964371623704e-06,1.850818395614624,1.0,1.0,0.0,110.4237060546875,127.0,60146.52734375,0.0,1235.802978515625,1.0,280.0434875488281,283.7973327636719,296.6876525878906,302.5223693847656,293.1499938964844,293.1499938964844,279.75,33011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648991703987122,1.0,0.0,0.0,3.8283474445343018,3.828372716903688,9.77948502622894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.634765625,0.0,1717.3360595703125,1895.4371337890625,0.0,1345.5252685546875,0.9430886507034302,1.0,0.0,3.0,1.0,0.0
17830980,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8870523571968079,0.3913998007774353,0.3528890013694763,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8158373236656189,0.3014094829559326,0.2869941294193268,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8547330498695374,0.3495129346847534,0.2457102239131927,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7999160289764404,0.2837188243865967,0.2705079317092895,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7026689648628235,0.1900022327899933,0.8644809722900391,284.92645263671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4416198730469,284.9287414550781,1.0,0.4720645546913147,1.0,1.0,0.0,1.0,-2.4256107807159424,2.4256060123443604,4.731804438051768e-06,1.8740650415420528,0.9501144886016846,0.9501144886016846,0.0,114.04676818847656,130.0,61921.875,0.0,1286.1287841796875,1.0,279.7557373046875,283.6018371582031,296.7611389160156,302.7829284667969,293.1499938964844,293.1499938964844,279.45001220703125,35937.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679816722869873,1.0,0.0,0.0,3.846692085266113,3.8467180728912354,9.873431281448577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.7138671875,0.0,1762.715576171875,1895.4371337890625,0.0,1455.257080078125,0.9492006897926332,1.0,0.0,3.0,1.0,0.0
17831040,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8870523571968079,0.3913998007774353,0.3528890013694763,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8158373236656189,0.3014094829559326,0.2869941294193268,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8547330498695374,0.3495129346847534,0.2457102239131927,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7999160289764404,0.2837188243865967,0.2705079317092895,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7026689648628235,0.1900022327899933,0.8644809722900391,284.92645263671875,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4416198730469,284.9287414550781,1.0,0.4720645546913147,1.0,1.0,0.0,1.0,-2.4256107807159424,2.4256060123443604,4.731804438051768e-06,1.8740650415420528,0.9501144886016846,0.9501144886016846,0.0,114.04676818847656,130.0,61921.875,0.0,1286.1287841796875,1.0,279.7557373046875,283.6018371582031,296.7611389160156,302.7829284667969,293.1499938964844,293.1499938964844,279.45001220703125,35937.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679816722869873,1.0,0.0,0.0,3.846692085266113,3.8467180728912354,9.873431281448577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.7138671875,0.0,1762.715576171875,1895.4371337890625,0.0,1455.257080078125,0.9492006897926332,1.0,0.0,3.0,1.0,0.0
17831100,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8849803805351257,0.3930234313011169,0.3544916808605194,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8142860531806946,0.3028972446918487,0.2885499000549316,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8522327542304993,0.3501637279987335,0.2462872117757797,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7980199456214905,0.2848297953605652,0.2717138230800628,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7011588215827942,0.1908601820468902,0.8690605163574219,284.8223876953125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4354248046875,284.8204650878906,1.0,0.4750069379806518,1.0,1.0,0.0,1.0,-2.437052011489868,2.437047243118286,4.776595687872032e-06,1.882960319519043,0.8576324582099915,0.8576324582099915,0.0,116.14305877685548,130.0,62827.109375,0.0,1308.6636962890625,1.0,279.4955444335937,283.4755859375,296.7882385253906,302.9451599121094,293.1499938964844,293.1499938964844,279.45001220703125,39960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687663733959198,1.0,0.0,0.0,3.773452281951904,3.7734782695770255,9.501036970505085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.140625,0.0,1705.5364990234375,1895.4371337890625,0.0,1514.79052734375,0.9332512021064758,1.0,0.0,3.0,1.0,0.0
17831160,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8827629685401917,0.394770085811615,0.3559904992580414,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8125510811805725,0.3043837249279022,0.2899792790412903,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.849582850933075,0.3508417010307312,0.2467599064111709,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7959303259849548,0.2859214842319488,0.2727824449539184,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6994040608406067,0.1916575878858566,0.8729729652404785,284.8899841308594,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4300231933594,284.8960266113281,1.0,0.4777886867523193,1.0,1.0,0.0,1.0,-2.44712233543396,2.447117328643799,4.816145064978628e-06,1.8907605409622192,0.8695540428161621,0.8695540428161621,0.0,118.26618194580078,118.0,62755.62109375,0.0,1329.81787109375,1.0,279.4570617675781,283.54742431640625,296.7539978027344,302.8453063964844,293.1499938964844,293.1499938964844,279.75,40030.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879462003707886,1.0,0.0,0.0,3.663194179534912,3.663218975067138,8.953919063969806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.8330078125,0.0,1578.1617431640625,1895.4371337890625,0.0,1516.9561767578125,0.9122170805931092,1.0,0.0,3.0,1.0,0.0
