time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8868491649627686,0.3977101445198059,0.3582246601581573,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8161092400550842,0.3066155016422272,0.2918342351913452,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8524148464202881,0.3522608280181885,0.2475139200687408,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7993077039718628,0.2876426577568054,0.2741728127002716,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7025237679481506,0.1928707063198089,0.8776258826255798,285.04864501953125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43133544921875,285.0507507324219,1.0,0.4786085784435272,1.0,1.0,0.0,1.0,-2.460197925567627,2.460193157196045,4.86765065943473e-06,1.9008375406265257,0.985201060771942,0.985201060771942,0.0,117.55750274658205,118.0,62490.10546875,0.0,1342.995361328125,1.0,279.7177429199219,283.7021179199219,296.69732666015625,302.6538391113281,293.1499938964844,293.1499938964844,279.75,33346.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786510348320007,1.0,0.0,0.0,3.746313333511353,3.746337890625,9.364864581584698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.607421875,0.0,1622.60595703125,1895.4371337890625,0.0,1446.5169677734375,0.9265153408050536,1.0,0.0,3.0,1.0,0.0
17831280,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8924372792243958,0.3997535407543182,0.3599921464920044,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8207933902740479,0.3081946671009063,0.2932280302047729,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8568903207778931,0.3533127307891845,0.2481791377067566,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8040563464164734,0.2888748943805694,0.2752416431903839,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.706832230091095,0.193743422627449,0.881098747253418,285.0446472167969,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4335327148437,285.0433959960937,1.0,0.4785712957382202,1.0,1.0,0.0,1.0,-2.4702515602111816,2.4702465534210205,4.9074860726250336e-06,1.908607482910156,1.0,1.0,0.0,115.83759307861328,106.0,62860.109375,0.0,1348.2564697265625,1.0,279.7434387207031,283.6888427734375,296.7279663085937,302.7331848144531,293.1499938964844,293.1499938964844,279.45001220703125,32718.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780896186828613,1.0,0.0,0.0,3.8096110820770255,3.809636116027832,9.683996040621423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.470703125,0.0,1692.4737548828125,1895.4371337890625,0.0,1442.3173828125,0.9387789368629456,1.0,0.0,3.0,1.0,0.0
17831340,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9099210500717164,0.4034167826175689,0.3633764386177063,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.835288405418396,0.3113824725151062,0.2961820662021637,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714600205421448,0.3549189865589142,0.2493121474981308,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184061050415039,0.2912191450595855,0.2773982584476471,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196553945541382,0.1953993290662765,0.8880115747451782,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4262390136719,284.9132385253906,1.0,0.4766338467597961,1.0,1.0,0.0,1.0,-2.490132093429565,2.4901270866394043,4.986916792404372e-06,1.924058198928833,0.9099082350730896,0.9099082350730896,0.0,109.83677673339844,94.0,64183.546875,0.0,1347.702880859375,1.0,279.4570617675781,283.5332946777344,296.80682373046875,302.9750671386719,293.1499938964844,293.1499938964844,279.1499938964844,37440.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904019713401794,1.0,0.0,0.0,3.7613894939422607,3.7614147663116455,9.440388453185732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.380859375,0.0,1671.7720947265625,1895.4371337890625,0.0,1535.8460693359375,0.931258499622345,1.0,0.0,3.0,1.0,0.0
17831400,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9099210500717164,0.4034167826175689,0.3633764386177063,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.835288405418396,0.3113824725151062,0.2961820662021637,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8714600205421448,0.3549189865589142,0.2493121474981308,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8184061050415039,0.2912191450595855,0.2773982584476471,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7196553945541382,0.1953993290662765,0.8880115747451782,284.91021728515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4262390136719,284.9132385253906,1.0,0.4766338467597961,1.0,1.0,0.0,1.0,-2.490132093429565,2.4901270866394043,4.986916792404372e-06,1.924058198928833,0.9099082350730896,0.9099082350730896,0.0,109.83677673339844,94.0,64183.546875,0.0,1347.702880859375,1.0,279.4570617675781,283.5332946777344,296.80682373046875,302.9750671386719,293.1499938964844,293.1499938964844,279.1499938964844,37440.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904019713401794,1.0,0.0,0.0,3.7613894939422607,3.7614147663116455,9.440388453185732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.380859375,0.0,1671.7720947265625,1895.4371337890625,0.0,1535.8460693359375,0.931258499622345,1.0,0.0,3.0,1.0,0.0
17831460,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9358912110328674,0.4069519937038421,0.3661183714866638,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8551727533340454,0.3143726289272308,0.2986334860324859,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.891962468624115,0.3563003838062286,0.249990627169609,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8368452787399292,0.2933350205421448,0.279038667678833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7356642484664917,0.1968259811401367,0.892828106880188,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4179382324219,284.909423828125,1.0,0.4727196097373962,1.0,1.0,0.0,1.0,-2.504945039749145,2.5049400329589844,5.046303158451337e-06,1.9354571104049685,0.8518831133842468,0.8518831133842468,0.0,101.87432098388672,82.0,64788.5859375,0.0,1332.3438720703125,1.0,279.1577453613281,283.50732421875,296.8064880371094,303.0264587402344,293.1499938964844,293.1499938964844,279.45001220703125,39893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962623000144958,1.0,0.0,0.0,3.559478044509888,3.559501886367798,8.454072144559177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1669921875,0.0,1463.18115234375,1895.4371337890625,0.0,1581.381591796875,0.8894071578979492,1.0,0.0,3.0,1.0,0.0
17831520,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9358912110328674,0.4069519937038421,0.3661183714866638,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8551727533340454,0.3143726289272308,0.2986334860324859,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.891962468624115,0.3563003838062286,0.249990627169609,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8368452787399292,0.2933350205421448,0.279038667678833,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7356642484664917,0.1968259811401367,0.892828106880188,284.9058837890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4179382324219,284.909423828125,1.0,0.4727196097373962,1.0,1.0,0.0,1.0,-2.504945039749145,2.5049400329589844,5.046303158451337e-06,1.9354571104049685,0.8518831133842468,0.8518831133842468,0.0,101.87432098388672,82.0,64788.5859375,0.0,1332.3438720703125,1.0,279.1577453613281,283.50732421875,296.8064880371094,303.0264587402344,293.1499938964844,293.1499938964844,279.45001220703125,39893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962623000144958,1.0,0.0,0.0,3.559478044509888,3.559501886367798,8.454072144559177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1669921875,0.0,1463.18115234375,1895.4371337890625,0.0,1581.381591796875,0.8894071578979492,1.0,0.0,3.0,1.0,0.0
17831580,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9674721360206604,0.4112289249897003,0.3693103194236755,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.881653368473053,0.3176621496677398,0.3011718094348907,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9202428460121156,0.3584103882312774,0.2510088086128235,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8611690998077393,0.2958118915557861,0.280826598405838,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7566062808036804,0.1985052078962326,0.8979882001876831,285.0378723144531,284.95001220703125,297.4226379394531,293.8128662109375,297.4212341308594,297.4226379394531,285.035400390625,1.0,0.4685996472835541,1.0,1.0,0.0,1.0,-2.521394968032837,2.521389961242676,5.11251118950895e-06,1.9480328559875488,0.9675676226615906,0.9675676226615906,0.0,93.21622467041016,82.0,64801.41015625,0.0,1315.831787109375,1.0,279.4372863769531,283.63055419921875,296.7791748046875,302.8996276855469,293.1499938964844,293.1499938964844,279.45001220703125,32509.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686292290687561,1.0,0.0,0.0,3.695871591567993,3.6958954334259033,9.11437837203266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.349609375,0.0,1558.3558349609375,1895.4371337890625,0.0,1504.29931640625,0.9132012128829956,1.0,0.0,3.0,1.0,0.0
17831640,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.97299987077713,0.4118869304656982,0.369875818490982,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8869478702545166,0.3181942403316498,0.3016234934329986,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9262809753417968,0.3587441742420196,0.2512099146842956,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8660963177680969,0.2962121367454529,0.2811536192893982,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7608624696731567,0.1987816542387008,0.8989588022232056,285.0320129394531,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4231872558594,285.0302124023437,1.0,0.4679023325443268,1.0,1.0,0.0,1.0,-2.524418354034424,2.5244133472442627,5.1247629926365335e-06,1.950362205505371,0.9713881611824036,0.9713881611824036,0.0,91.70497131347656,70.0,64927.1328125,0.0,1313.1129150390625,1.0,279.4419250488281,283.62371826171875,296.79248046875,302.9284973144531,293.1499938964844,293.1499938964844,279.1499938964844,32568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865914463996887,1.0,0.0,0.0,3.71303653717041,3.71306037902832,9.199234796142264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.3017578125,0.0,1578.322265625,1895.4371337890625,0.0,1506.5845947265625,0.9170374274253844,1.0,0.0,3.0,1.0,0.0
17831700,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.991730809211731,0.4137951135635376,0.371673583984375,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.907432734966278,0.3198662400245666,0.3031368553638458,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9490963220596312,0.3596263825893402,0.2518201470375061,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8853129148483276,0.297422707080841,0.2822253704071045,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7775247693061829,0.1996191591024398,0.9021435976028442,284.893310546875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4212646484375,284.8870544433594,1.0,0.4653055071830749,1.0,1.0,0.0,1.0,-2.534248352050781,2.534243106842041,5.164756657904945e-06,1.9579644203186035,0.8852252960205078,0.8852252960205078,0.0,86.34379577636719,70.0,66065.421875,0.0,1302.2857666015625,1.0,279.19586181640625,283.4610900878906,296.8750915527344,303.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,36160.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953171491622925,1.0,0.0,0.0,3.709215641021729,3.709240198135376,9.180312190437688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.9423828125,0.0,1601.2696533203125,1895.4371337890625,0.0,1573.994384765625,0.9166452884674072,1.0,0.0,3.0,1.0,0.0
17831760,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.4156692922115326,0.3672705292701721,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9247663021087646,0.321319431066513,0.3044285476207733,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9650710225105286,0.3602374196052551,0.2521977424621582,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9002058506011963,0.2984136939048767,0.2830853462219238,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7904998064041138,0.2002780586481094,0.9047078490257264,284.88232421875,284.95001220703125,297.4962463378906,293.8388977050781,297.4852600097656,297.41717529296875,284.8676452636719,1.0,0.4621134102344513,0.8880412578582764,0.8880412578582764,0.2000000029802322,1.0,-2.5348362922668457,2.203396797180176,0.3314395248889923,1.6289023160934448,0.8584025502204895,0.8584025502204895,0.0,82.3626480102539,73.0,64133.67578125,0.0,1284.5093994140625,1.0,279.1571044921875,283.4078369140625,296.8675537109375,303.1360778808594,293.1499938964844,293.1499938964844,279.45001220703125,38411.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976744532585144,1.0,0.0,0.0,3.6329879760742174,3.633012294769287,8.806862865640142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.642578125,0.0,1532.281494140625,1895.4371337890625,0.0,1592.44873046875,0.9028481245040894,1.0,0.0,3.0,1.0,0.0
17831820,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.4227581322193146,0.3544552028179168,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9406506419181824,0.3241446614265442,0.307008296251297,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.977085530757904,0.3613752424716949,0.2529336810111999,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.9137133359909058,0.3002834022045135,0.2847751677036285,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8017166256904602,0.2014854550361633,0.9097418189048768,284.81744384765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4951171875,297.42828369140625,284.82183837890625,1.0,0.4592245519161224,0.6641238331794739,0.6641238331794739,0.6000000238418579,1.0,-2.531744956970215,1.2568737268447876,1.2748712301254272,0.6849180459976196,0.7474855780601501,0.7474855780601501,0.0,79.13475799560547,76.0,53934.0859375,0.0,1263.7767333984375,1.0,279.4408264160156,283.35467529296875,296.7117919921875,302.3681030273437,293.1499938964844,293.1499938964844,279.75,46520.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651813983917236,1.0,0.0,0.0,3.281827211380005,3.2818496227264404,7.186620791799214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.70068359375,0.0,1231.611083984375,1895.4371337890625,0.0,1347.5579833984375,0.8308061361312866,1.0,0.0,3.0,1.0,0.0
17831880,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.4227581322193146,0.3544552028179168,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9406506419181824,0.3241446614265442,0.307008296251297,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.977085530757904,0.3613752424716949,0.2529336810111999,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.9137133359909058,0.3002834022045135,0.2847751677036285,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8017166256904602,0.2014854550361633,0.9097418189048768,284.81744384765625,284.95001220703125,297.5625305175781,293.86212158203125,297.4951171875,297.42828369140625,284.82183837890625,1.0,0.4592245519161224,0.6641238331794739,0.6641238331794739,0.6000000238418579,1.0,-2.531744956970215,1.2568737268447876,1.2748712301254272,0.6849180459976196,0.7474855780601501,0.7474855780601501,0.0,79.13475799560547,76.0,53934.0859375,0.0,1263.7767333984375,1.0,279.4408264160156,283.35467529296875,296.7117919921875,302.3681030273437,293.1499938964844,293.1499938964844,279.75,46520.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651813983917236,1.0,0.0,0.0,3.281827211380005,3.2818496227264404,7.186620791799214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.70068359375,0.0,1231.611083984375,1895.4371337890625,0.0,1347.5579833984375,0.8308061361312866,1.0,0.0,3.0,1.0,0.0
17831940,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.4319815933704376,0.3454791307449341,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.953058421611786,0.327460378408432,0.3099276423454284,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9856563806533812,0.3631292581558227,0.2539816796779632,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9252471327781676,0.30257648229599,0.2867482602596283,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8105083107948303,0.2030108869075775,0.915800929069519,284.90875244140625,284.95001220703125,297.630126953125,293.8854675292969,297.5113525390625,297.45379638671875,284.9102478027344,1.0,0.4586256146430969,0.440206378698349,0.440206378698349,1.0,1.0,-2.535365343093872,0.8205528259277344,1.7148126363754272,0.2480070143938064,0.775709331035614,0.775709331035614,0.0,77.30103302001953,96.0,49150.359375,0.0,1260.982421875,1.0,279.7373046875,283.43927001953125,296.6842041015625,301.9071044921875,293.1499938964844,293.1499938964844,280.04998779296875,40213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182477474212646,1.0,0.0,0.0,3.170630931854248,3.170651435852051,6.707871307298774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.86376953125,0.0,1089.77001953125,1895.4371337890625,0.0,1035.06494140625,0.802733838558197,1.0,0.0,3.0,1.0,0.0
17832000,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.4319815933704376,0.3454791307449341,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.953058421611786,0.327460378408432,0.3099276423454284,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9856563806533812,0.3631292581558227,0.2539816796779632,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9252471327781676,0.30257648229599,0.2867482602596283,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8105083107948303,0.2030108869075775,0.915800929069519,284.90875244140625,284.95001220703125,297.630126953125,293.8854675292969,297.5113525390625,297.45379638671875,284.9102478027344,1.0,0.4586256146430969,0.440206378698349,0.440206378698349,1.0,1.0,-2.535365343093872,0.8205528259277344,1.7148126363754272,0.2480070143938064,0.775709331035614,0.775709331035614,0.0,77.30103302001953,96.0,49150.359375,0.0,1260.982421875,1.0,279.7373046875,283.43927001953125,296.6842041015625,301.9071044921875,293.1499938964844,293.1499938964844,280.04998779296875,40213.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182477474212646,1.0,0.0,0.0,3.170630931854248,3.170651435852051,6.707871307298774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.86376953125,0.0,1089.77001953125,1895.4371337890625,0.0,1035.06494140625,0.802733838558197,1.0,0.0,3.0,1.0,0.0
17832060,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4396689534187317,0.3570359349250793,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9454637169837952,0.3312154710292816,0.3134374320507049,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9779490232467652,0.3653781414031982,0.2555148303508758,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9166314005851746,0.3052587807178497,0.2892621457576751,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8040394186973572,0.2048632949590683,0.9241421222686768,285.02886962890625,284.95001220703125,297.6986389160156,293.9089050292969,297.5491943359375,297.4712829589844,285.0296630859375,1.0,0.4662642478942871,0.4753863513469696,0.4753863513469696,1.0,1.0,-2.568319320678711,0.8852686285972595,1.6830507516860962,0.3046604990959167,0.8880119323730469,0.8880119323730469,0.0,80.78777313232422,114.0,49425.3125,0.0,1317.0604248046875,1.0,280.0372619628906,283.5644836425781,296.803955078125,301.9172668457031,293.1499938964844,293.1499938964844,280.3500061035156,31650.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917786955833435,1.0,0.0,0.0,3.3479459285736084,3.347966432571411,7.479114287889388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.51953125,0.0,1192.51953125,1895.4371337890625,0.0,884.0550537109375,0.8345702290534973,1.0,0.0,3.0,1.0,0.0
17832120,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.4396689534187317,0.3570359349250793,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9454637169837952,0.3312154710292816,0.3134374320507049,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9779490232467652,0.3653781414031982,0.2555148303508758,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9166314005851746,0.3052587807178497,0.2892621457576751,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8040394186973572,0.2048632949590683,0.9241421222686768,285.02886962890625,284.95001220703125,297.6986389160156,293.9089050292969,297.5491943359375,297.4712829589844,285.0296630859375,1.0,0.4662642478942871,0.4753863513469696,0.4753863513469696,1.0,1.0,-2.568319320678711,0.8852686285972595,1.6830507516860962,0.3046604990959167,0.8880119323730469,0.8880119323730469,0.0,80.78777313232422,114.0,49425.3125,0.0,1317.0604248046875,1.0,280.0372619628906,283.5644836425781,296.803955078125,301.9172668457031,293.1499938964844,293.1499938964844,280.3500061035156,31650.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917786955833435,1.0,0.0,0.0,3.3479459285736084,3.347966432571411,7.479114287889388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.51953125,0.0,1192.51953125,1895.4371337890625,0.0,884.0550537109375,0.8345702290534973,1.0,0.0,3.0,1.0,0.0
17832180,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9990000128746032,0.4423063397407532,0.3785738050937652,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.928193986415863,0.3346479833126068,0.3167913556098938,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.961418390274048,0.367523193359375,0.2570911645889282,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9001327753067017,0.3077378571033478,0.2917288839817047,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.790472149848938,0.2065480202436447,0.9324569702148438,285.1446533203125,284.95001220703125,297.7580871582031,293.928955078125,297.5696105957031,297.4615173339844,285.14483642578125,1.0,0.4769478440284729,0.5056608319282532,0.5056608319282532,1.0,1.0,-2.613065004348755,0.9572185277938844,1.6558464765548706,0.3662582039833069,1.0,1.0,0.0,86.9967269897461,114.0,50272.40234375,0.0,1401.9854736328125,1.0,280.333740234375,283.6779479980469,296.92047119140625,302.07720947265625,293.1499938964844,293.1499938964844,280.3500061035156,29084.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903139114379883,1.0,0.0,0.0,3.591991662979126,3.5920138359069824,8.609222845734621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.02294921875,0.0,1418.663818359375,1895.4371337890625,0.0,876.2973022460938,0.8867024183273315,1.0,0.0,3.0,1.0,0.0
17832240,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9990000128746032,0.4423638880252838,0.3828038573265075,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9248276948928832,0.335194319486618,0.3173581659793854,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9580466747283936,0.3678555190563202,0.2573649883270263,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8971461653709412,0.3081291913986206,0.2921495735645294,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7878720164299011,0.206807866692543,0.9338617920875548,285.1451110839844,284.95001220703125,297.76776123046875,293.9322204589844,297.5717468261719,297.45770263671875,285.1458740234375,1.0,0.4789677262306213,0.5105663537979126,0.5105663537979126,1.0,1.0,-2.621349573135376,0.968797504901886,1.6525521278381348,0.3759354054927826,1.0,1.0,0.0,88.23469543457031,132.0,50518.4140625,0.0,1418.4107666015625,1.0,280.34014892578125,283.67694091796875,296.944580078125,302.1307983398437,293.1499938964844,293.1499938964844,280.04998779296875,29528.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924590826034546,1.0,0.0,0.0,3.618180513381958,3.6182031631469727,8.735217988942168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5361328125,0.0,1450.058837890625,1895.4371337890625,0.0,887.6800537109375,0.8932309746742249,1.0,0.0,3.0,1.0,0.0
17832300,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9978936910629272,0.4413671195507049,0.3977916836738586,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9103541374206544,0.3368919193744659,0.3193005323410034,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9427275657653807,0.3687122464179992,0.2582515478134155,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8841775059700012,0.309284508228302,0.2935735583305359,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7765825390815735,0.2075432687997818,0.938592493534088,285.0118713378906,284.95001220703125,297.8024597167969,293.9437866210937,297.5750732421875,297.4363098144531,285.000732421875,1.0,0.4866415560245514,0.5281563401222229,0.5281563401222229,1.0,1.0,-2.650445938110352,1.0088146924972534,1.6416313648223877,0.4095349013805389,0.9936919808387756,0.9936919808387756,0.0,93.56097412109376,132.0,52479.671875,0.0,1481.1212158203125,1.0,280.0964050292969,283.50445556640625,297.05908203125,302.4826354980469,293.1499938964844,293.1499938964844,280.04998779296875,30968.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096081733703613,1.0,0.0,0.0,3.702427625656128,3.702451229095459,9.146742740995252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.8017578125,0.0,1554.092041015625,1895.4371337890625,0.0,983.6072387695312,0.913189172744751,1.0,0.0,3.0,1.0,0.0
17832360,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9745858907699584,0.4403409957885742,0.3970098793506622,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.885937511920929,0.3381594121456146,0.3210105895996094,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9136837720870972,0.3690450489521026,0.258891224861145,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8608563542366028,0.3100209832191467,0.2947816550731659,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7563369870185852,0.207916259765625,0.9426194429397584,284.9445495605469,284.95001220703125,297.8371887207031,293.955322265625,297.5736999511719,297.4125366210937,284.942138671875,1.0,0.4938326478004455,0.526016116142273,0.526016116142273,1.0,1.0,-2.6583707332611084,1.0108652114868164,1.647505521774292,0.4100494980812073,0.9558581709861756,0.9558581709861756,0.0,102.5290985107422,150.0,52858.9140625,0.0,1532.7137451171875,1.0,280.05682373046875,283.4394836425781,297.0622863769531,302.5189514160156,293.1499938964844,293.1499938964844,279.75,33289.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620484471321106,1.0,0.0,0.0,3.739203929901123,3.7392284870147705,9.32935506625654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.5869140625,0.0,1613.9190673828125,1895.4371337890625,0.0,1048.7137451171875,0.9228358268737792,1.0,0.0,3.0,1.0,0.0
17832420,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9419139623641968,0.4403657019138336,0.3970457017421722,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8590705394744873,0.3395541608333587,0.3229438364505768,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8836411833763123,0.3691115081310272,0.2594137489795685,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8354715704917908,0.3106887936592102,0.2960328459739685,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7342826128005981,0.2081217169761657,0.9464176297187804,284.8173217773437,284.95001220703125,297.8843994140625,293.9708557128906,297.5771484375,297.39013671875,284.8237609863281,1.0,0.5035250186920166,0.5231054425239563,0.5231054425239563,1.0,1.0,-2.6674346923828125,1.0103025436401367,1.6571320295333862,0.4073736369609833,0.831895112991333,0.831895112991333,0.0,114.99781799316406,150.0,53433.0234375,0.0,1601.99853515625,1.0,279.7745361328125,283.30682373046875,297.0629577636719,302.6276550292969,293.1499938964844,293.1499938964844,279.75,41179.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339340209960938,1.0,0.0,0.0,3.605978488922119,3.606003046035767,8.676400398144324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.15234375,0.0,1523.0286865234375,1895.4371337890625,0.0,1133.52685546875,0.8976349830627441,1.0,0.0,3.0,1.0,0.0
17832480,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9276732206344604,0.4408873319625854,0.3974481523036957,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8485673666000366,0.3402685225009918,0.3237768411636352,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.871810793876648,0.3692301213741302,0.2595970630645752,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8254669904708862,0.3110451400279999,0.2965396344661712,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.725513219833374,0.2082251012325287,0.9478236436843872,284.86444091796875,284.95001220703125,297.9065856933594,293.97808837890625,297.5811462402344,297.383544921875,284.86944580078125,1.0,0.5080390572547913,0.521735668182373,0.521735668182373,1.0,1.0,-2.671436071395874,1.009896159172058,1.661539912223816,0.406000554561615,0.8401927947998047,0.8401927947998047,0.0,120.91155242919922,153.0,53324.24609375,0.0,1634.5986328125,1.0,279.75762939453125,283.3492431640625,297.0238037109375,302.5466613769531,293.1499938964844,293.1499938964844,280.04998779296875,40540.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336883902549744,1.0,0.0,0.0,3.543741464614868,3.5437653064727783,8.379485052500968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2578125,0.0,1451.1197509765625,1895.4371337890625,0.0,1131.9368896484375,0.885779619216919,1.0,0.0,3.0,1.0,0.0
17832540,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9062082767486572,0.4444808959960937,0.4005295634269714,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8327049612998962,0.3433907628059387,0.3268910646438598,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8532416820526123,0.3707174658775329,0.2607142329216003,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.809212327003479,0.3129684329032898,0.2985498011112213,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7108114361763,0.2091190814971923,0.9530799984931946,285.0055236816406,284.95001220703125,297.9756164550781,294.0003967285156,297.6047668457031,297.38140869140625,285.0043029785156,1.0,0.5177256464958191,0.5174552798271179,0.5174552798271179,1.0,1.0,-2.68894910812378,1.0106303691864014,1.6783186197280884,0.4025982916355133,0.948270320892334,0.948270320892334,0.0,132.58065795898438,156.0,52955.54296875,0.0,1713.2401123046875,1.0,280.0424194335937,283.4879150390625,296.96240234375,302.3619079589844,293.1499938964844,293.1499938964844,279.75,33106.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198434233665466,1.0,0.0,0.0,3.674968004226685,3.674991607666016,9.01156852251006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2392578125,0.0,1539.3240966796875,1895.4371337890625,0.0,1044.7884521484375,0.9086424112319946,1.0,0.0,3.0,1.0,0.0
17832600,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9062082767486572,0.4444808959960937,0.4005295634269714,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8327049612998962,0.3433907628059387,0.3268910646438598,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8532416820526123,0.3707174658775329,0.2607142329216003,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.809212327003479,0.3129684329032898,0.2985498011112213,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7108114361763,0.2091190814971923,0.9530799984931946,285.0055236816406,284.95001220703125,297.9756164550781,294.0003967285156,297.6047668457031,297.38140869140625,285.0043029785156,1.0,0.5177256464958191,0.5174552798271179,0.5174552798271179,1.0,1.0,-2.68894910812378,1.0106303691864014,1.6783186197280884,0.4025982916355133,0.948270320892334,0.948270320892334,0.0,132.58065795898438,156.0,52955.54296875,0.0,1713.2401123046875,1.0,280.0424194335937,283.4879150390625,296.96240234375,302.3619079589844,293.1499938964844,293.1499938964844,279.75,33106.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198434233665466,1.0,0.0,0.0,3.674968004226685,3.674991607666016,9.01156852251006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2392578125,0.0,1539.3240966796875,1895.4371337890625,0.0,1044.7884521484375,0.9086424112319946,1.0,0.0,3.0,1.0,0.0
17832660,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8950510621070862,0.4471256732940674,0.4034581184387207,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8239180445671082,0.3460155427455902,0.329838752746582,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.842524528503418,0.3715339303016662,0.2616732716560364,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7990984320640564,0.3144171237945556,0.3003864884376526,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7013669013977051,0.2097271978855133,0.9577958583831788,284.90240478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6241455078125,297.3716125488281,284.9057312011719,1.0,0.5250610113143921,0.5164903402328491,0.5164903402328491,1.0,1.0,-2.7050437927246094,1.0157549381256104,1.689288854598999,0.404086172580719,0.8553451299667358,0.8553451299667358,0.0,140.83999633789062,144.0,53768.75,0.0,1774.9866943359375,1.0,279.7574768066406,283.3681945800781,297.0494384765625,302.57000732421875,293.1499938964844,293.1499938964844,280.04998779296875,38882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306810975074768,1.0,0.0,0.0,3.5565671920776367,3.556590795516968,8.440250667263172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.841796875,0.0,1452.6983642578125,1895.4371337890625,0.0,1112.5902099609375,0.8871118426322937,1.0,0.0,3.0,1.0,0.0
17832720,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8950510621070862,0.4471256732940674,0.4034581184387207,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8239180445671082,0.3460155427455902,0.329838752746582,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.842524528503418,0.3715339303016662,0.2616732716560364,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7990984320640564,0.3144171237945556,0.3003864884376526,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7013669013977051,0.2097271978855133,0.9577958583831788,284.90240478515625,284.95001220703125,298.04400634765625,294.0221252441406,297.6241455078125,297.3716125488281,284.9057312011719,1.0,0.5250610113143921,0.5164903402328491,0.5164903402328491,1.0,1.0,-2.7050437927246094,1.0157549381256104,1.689288854598999,0.404086172580719,0.8553451299667358,0.8553451299667358,0.0,140.83999633789062,144.0,53768.75,0.0,1774.9866943359375,1.0,279.7574768066406,283.3681945800781,297.0494384765625,302.57000732421875,293.1499938964844,293.1499938964844,280.04998779296875,38882.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306810975074768,1.0,0.0,0.0,3.5565671920776367,3.556590795516968,8.440250667263172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.841796875,0.0,1452.6983642578125,1895.4371337890625,0.0,1112.5902099609375,0.8871118426322937,1.0,0.0,3.0,1.0,0.0
17832780,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8986135125160217,0.4510136842727661,0.4065776169300079,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.827118992805481,0.3493035435676574,0.3326932191848755,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444938659667969,0.3731544315814972,0.2625904977321625,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8016946315765381,0.3164419829845428,0.302074670791626,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7032871842384338,0.2107400447130203,0.9615169167518616,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.6505126953125,297.3734741210937,285.0251159667969,1.0,0.526362955570221,0.5155254006385803,0.5155254006385803,1.0,1.0,-2.719821691513061,1.0204859972000122,1.6993358135223389,0.4053152799606323,0.971156656742096,0.971156656742096,0.0,140.6399383544922,132.0,53477.5703125,0.0,1796.2088623046875,1.0,280.0426940917969,283.49249267578125,297.0172424316406,302.44561767578125,293.1499938964844,293.1499938964844,279.75,32445.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203950643539429,1.0,0.0,0.0,3.707702398300171,3.707726240158081,9.172823070002778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.431640625,0.0,1571.2987060546875,1895.4371337890625,0.0,1048.1654052734375,0.9155429601669312,1.0,0.0,3.0,1.0,0.0
17832840,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8986135125160217,0.4510136842727661,0.4065776169300079,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.827118992805481,0.3493035435676574,0.3326932191848755,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8444938659667969,0.3731544315814972,0.2625904977321625,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8016946315765381,0.3164419829845428,0.302074670791626,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7032871842384338,0.2107400447130203,0.9615169167518616,285.02703857421875,284.95001220703125,298.11138916015625,294.043212890625,297.6505126953125,297.3734741210937,285.0251159667969,1.0,0.526362955570221,0.5155254006385803,0.5155254006385803,1.0,1.0,-2.719821691513061,1.0204859972000122,1.6993358135223389,0.4053152799606323,0.971156656742096,0.971156656742096,0.0,140.6399383544922,132.0,53477.5703125,0.0,1796.2088623046875,1.0,280.0426940917969,283.49249267578125,297.0172424316406,302.44561767578125,293.1499938964844,293.1499938964844,279.75,32445.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203950643539429,1.0,0.0,0.0,3.707702398300171,3.707726240158081,9.172823070002778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.431640625,0.0,1571.2987060546875,1895.4371337890625,0.0,1048.1654052734375,0.9155429601669312,1.0,0.0,3.0,1.0,0.0
17832900,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9038612842559814,0.4524324238300323,0.4080717265605926,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8316276669502258,0.3507297337055206,0.3341079354286194,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.848540186882019,0.3736710846424103,0.2630391418933868,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8060874342918396,0.3172522187232971,0.3028984367847442,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.70704185962677,0.2111343741416931,0.9633123874664308,284.8850402832031,284.95001220703125,298.1446228027344,294.0534362792969,297.6609191894531,297.37042236328125,284.8786315917969,1.0,0.5257636904716492,0.5150429010391235,0.5150429010391235,1.0,1.0,-2.7270092964172363,1.022741198539734,1.7042680978775024,0.4060136675834656,0.8804951906204224,0.8804951906204224,0.0,138.48118591308594,132.0,54524.1796875,0.0,1797.012451171875,1.0,279.796142578125,283.3281555175781,297.1056823730469,302.702880859375,293.1499938964844,293.1499938964844,279.75,36276.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629889965057373,1.0,0.0,0.0,3.700037240982056,3.700061798095703,9.134935794463672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.2451171875,0.0,1591.6524658203125,1895.4371337890625,0.0,1107.53857421875,0.914570927619934,1.0,0.0,3.0,1.0,0.0
17832960,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9099711775779724,0.4536071121692657,0.4090373516082763,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8367444276809692,0.3519872725009918,0.3352110683917999,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.853198230266571,0.3739705681800842,0.2631966471672058,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8109633326530457,0.3178940117359161,0.3034268319606781,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7112661600112915,0.2114015072584152,0.9641208052635192,284.89794921875,284.95001220703125,298.1774597167969,294.0634765625,297.6695556640625,297.36480712890625,284.9013061523437,1.0,0.5244354605674744,0.5144563317298889,0.5144563317298889,1.0,1.0,-2.7312943935394287,1.0235974788665771,1.707696795463562,0.4059943854808807,0.8670547604560852,0.8670547604560852,0.0,135.74038696289062,120.0,54344.84765625,0.0,1790.7218017578125,1.0,279.757080078125,283.3485717773437,297.0993347167969,302.6605834960937,293.1499938964844,293.1499938964844,280.04998779296875,38612.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330575346946716,1.0,0.0,0.0,3.613487482070923,3.613511562347412,8.712572707736399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.306640625,0.0,1512.274658203125,1895.4371337890625,0.0,1127.859619140625,0.8992148041725159,1.0,0.0,3.0,1.0,0.0
17833020,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9306010603904724,0.4574680626392364,0.4118084609508514,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526915311813354,0.3553543388843536,0.3378120362758636,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685836791992188,0.3756049573421478,0.2638793587684631,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8254901170730591,0.3199362456798553,0.3048062026500702,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237577438354492,0.2124685943126678,0.966579258441925,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.6952514648437,297.3677673339844,285.02606201171875,1.0,0.5205758213996887,0.5132832527160645,0.5132832527160645,1.0,1.0,-2.743175983428955,1.0266809463500977,1.716495156288147,0.4065252840518951,0.9855377674102784,0.9855377674102784,0.0,127.6327896118164,108.0,53961.42578125,0.0,1770.7904052734375,1.0,280.0430908203125,283.4798583984375,297.05767822265625,302.5196228027344,293.1499938964844,293.1499938964844,279.75,32575.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228163838386536,1.0,0.0,0.0,3.755291223526001,3.755315542221069,9.409802714799298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1181640625,0.0,1627.1361083984375,1895.4371337890625,0.0,1063.083984375,0.9263915419578552,1.0,0.0,3.0,1.0,0.0
