time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9306010603904724,0.4574680626392364,0.4118084609508514,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8526915311813354,0.3553543388843536,0.3378120362758636,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8685836791992188,0.3756049573421478,0.2638793587684631,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8254901170730591,0.3199362456798553,0.3048062026500702,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7237577438354492,0.2124685943126678,0.966579258441925,285.0278625488281,284.95001220703125,298.24188232421875,294.0828552246094,297.6952514648437,297.3677673339844,285.02606201171875,1.0,0.5205758213996887,0.5132832527160645,0.5132832527160645,1.0,1.0,-2.743175983428955,1.0266809463500977,1.716495156288147,0.4065252840518951,0.9855377674102784,0.9855377674102784,0.0,127.6327896118164,108.0,53961.42578125,0.0,1770.7904052734375,1.0,280.0430908203125,283.4798583984375,297.05767822265625,302.5196228027344,293.1499938964844,293.1499938964844,279.75,32575.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228163838386536,1.0,0.0,0.0,3.755291223526001,3.755315542221069,9.409802714799298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1181640625,0.0,1627.1361083984375,1895.4371337890625,0.0,1063.083984375,0.9263915419578552,1.0,0.0,3.0,1.0,0.0
17833140,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.956222653388977,0.4600071609020233,0.4140710830688476,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737914562225342,0.3581080436706543,0.340229332447052,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8890240788459778,0.3764384090900421,0.2643739581108093,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8439164161682129,0.3214032053947449,0.3060038685798645,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7392971515655518,0.2131728678941726,0.9685748219490052,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.7131652832031,297.3598022460937,284.8962097167969,1.0,0.515603244304657,0.51211017370224,0.51211017370224,1.0,1.0,-2.7532401084899902,1.028956174850464,1.7242839336395264,0.406796932220459,0.8763869404792786,0.8763869404792786,0.0,118.20149230957033,96.0,54843.953125,0.0,1741.7113037109375,1.0,279.75653076171875,283.3300476074219,297.1360168457031,302.729736328125,293.1499938964844,293.1499938964844,280.04998779296875,38625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351937055587769,1.0,0.0,0.0,3.664985656738281,3.6650102138519287,8.962679203250445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9912109375,0.0,1569.6280517578125,1895.4371337890625,0.0,1141.7060546875,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
17833200,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.956222653388977,0.4600071609020233,0.4140710830688476,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8737914562225342,0.3581080436706543,0.340229332447052,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8890240788459778,0.3764384090900421,0.2643739581108093,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8439164161682129,0.3214032053947449,0.3060038685798645,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7392971515655518,0.2131728678941726,0.9685748219490052,284.8930358886719,284.95001220703125,298.3043518066406,294.10125732421875,297.7131652832031,297.3598022460937,284.8962097167969,1.0,0.515603244304657,0.51211017370224,0.51211017370224,1.0,1.0,-2.7532401084899902,1.028956174850464,1.7242839336395264,0.406796932220459,0.8763869404792786,0.8763869404792786,0.0,118.20149230957033,96.0,54843.953125,0.0,1741.7113037109375,1.0,279.75653076171875,283.3300476074219,297.1360168457031,302.729736328125,293.1499938964844,293.1499938964844,280.04998779296875,38625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351937055587769,1.0,0.0,0.0,3.664985656738281,3.6650102138519287,8.962679203250445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.9912109375,0.0,1569.6280517578125,1895.4371337890625,0.0,1141.7060546875,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
17833260,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9856851100921632,0.4638286232948303,0.416695237159729,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029515981674194,0.3615514934062958,0.3427905142307281,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182494282722472,0.3780980110168457,0.2649907171726227,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698826432228088,0.3234640061855316,0.3072904646396637,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.761087954044342,0.2142703384160995,0.9706724882125854,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.7376403808594,297.363525390625,285.0276794433594,1.0,0.509936511516571,0.5110201239585876,0.5110201239585876,1.0,1.0,-2.764272689819336,1.031772494316101,1.7325001955032349,0.4072175920009613,0.9980491995811462,0.9980491995811462,0.0,107.44766998291016,84.0,54392.125,0.0,1707.6234130859375,1.0,280.0433959960937,283.4691162109375,297.0923767089844,302.5824584960937,293.1499938964844,293.1499938964844,279.75,32749.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247236728668213,1.0,0.0,0.0,3.797253847122192,3.797278642654419,9.62127273851365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8427734375,0.0,1677.9493408203125,1895.4371337890625,0.0,1074.9429931640625,0.9360145926475524,1.0,0.0,3.0,1.0,0.0
17833320,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9856851100921632,0.4638286232948303,0.416695237159729,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9029515981674194,0.3615514934062958,0.3427905142307281,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9182494282722472,0.3780980110168457,0.2649907171726227,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8698826432228088,0.3234640061855316,0.3072904646396637,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.761087954044342,0.2142703384160995,0.9706724882125854,285.0293273925781,284.95001220703125,298.3645324707031,294.1185607910156,297.7376403808594,297.363525390625,285.0276794433594,1.0,0.509936511516571,0.5110201239585876,0.5110201239585876,1.0,1.0,-2.764272689819336,1.031772494316101,1.7325001955032349,0.4072175920009613,0.9980491995811462,0.9980491995811462,0.0,107.44766998291016,84.0,54392.125,0.0,1707.6234130859375,1.0,280.0433959960937,283.4691162109375,297.0923767089844,302.5824584960937,293.1499938964844,293.1499938964844,279.75,32749.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247236728668213,1.0,0.0,0.0,3.797253847122192,3.797278642654419,9.62127273851365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8427734375,0.0,1677.9493408203125,1895.4371337890625,0.0,1074.9429931640625,0.9360145926475524,1.0,0.0,3.0,1.0,0.0
17833380,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.4675927758216858,0.4065995216369629,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9335237741470336,0.3642899990081787,0.3452876508235931,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9479699730873108,0.3788722157478332,0.2655147016048431,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8953648805618286,0.3248690068721771,0.3085202276706695,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7826604247093201,0.214929461479187,0.9728646874427797,284.8773498535156,284.95001220703125,298.4220886230469,294.1346740722656,297.75738525390625,297.3619384765625,284.8792419433594,1.0,0.5030414462089539,0.5099301338195801,0.5099301338195801,1.0,1.0,-2.757171154022217,1.0269345045089722,1.730236530303955,0.4039995968341827,0.8756750226020813,0.8756750226020813,0.0,98.59846496582033,72.0,55039.796875,0.0,1657.10400390625,1.0,279.7564392089844,283.3055114746094,297.16766357421875,302.7841186523437,293.1499938964844,293.1499938964844,280.04998779296875,38993.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368482112884521,1.0,0.0,0.0,3.703067779541016,3.703092813491821,9.149905508820666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.46484375,0.0,1615.735595703125,1895.4371337890625,0.0,1152.508056640625,0.9190505743026732,1.0,0.0,3.0,1.0,0.0
17833440,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.4675927758216858,0.4065995216369629,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9335237741470336,0.3642899990081787,0.3452876508235931,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9479699730873108,0.3788722157478332,0.2655147016048431,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8953648805618286,0.3248690068721771,0.3085202276706695,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7826604247093201,0.214929461479187,0.9728646874427797,284.8773498535156,284.95001220703125,298.4220886230469,294.1346740722656,297.75738525390625,297.3619384765625,284.8792419433594,1.0,0.5030414462089539,0.5099301338195801,0.5099301338195801,1.0,1.0,-2.757171154022217,1.0269345045089722,1.730236530303955,0.4039995968341827,0.8756750226020813,0.8756750226020813,0.0,98.59846496582033,72.0,55039.796875,0.0,1657.10400390625,1.0,279.7564392089844,283.3055114746094,297.16766357421875,302.7841186523437,293.1499938964844,293.1499938964844,280.04998779296875,38993.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368482112884521,1.0,0.0,0.0,3.703067779541016,3.703092813491821,9.149905508820666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.46484375,0.0,1615.735595703125,1895.4371337890625,0.0,1152.508056640625,0.9190505743026732,1.0,0.0,3.0,1.0,0.0
17833500,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.4719676077365875,0.3919544219970703,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9478800296783448,0.3658612966537475,0.3464489877223968,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9608089327812196,0.3795042037963867,0.2656915187835693,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9073714017868042,0.3257337808609009,0.309039831161499,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7927694916725159,0.215358480811119,0.9736121296882628,285.01055908203125,284.95001220703125,298.4497985839844,294.14227294921875,297.7763671875,297.3764343261719,285.01416015625,1.0,0.4987037181854248,0.5093851685523987,0.5093851685523987,1.0,1.0,-2.745454788208008,1.0210009813308716,1.7244538068771362,0.401378333568573,0.96199232339859,0.96199232339859,0.0,94.74138641357422,72.0,54054.23046875,0.0,1620.270263671875,1.0,280.0027770996094,283.45428466796875,297.09576416015625,302.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,34634.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278406977653503,1.0,0.0,0.0,3.735288381576538,3.7353129386901855,9.30982594127272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.998046875,0.0,1619.6868896484375,1895.4371337890625,0.0,1094.5274658203125,0.9252063632011414,1.0,0.0,3.0,1.0,0.0
17833560,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.4780489802360534,0.3759284615516662,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.963561236858368,0.3675900101661682,0.3478956520557403,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9746764898300172,0.3803231418132782,0.2661243677139282,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9226919412612916,0.3267409205436706,0.309811383485794,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8046612739562988,0.215918943285942,0.9752443432807922,285.0,284.95001220703125,298.4767150878906,294.1495361328125,297.801513671875,297.4013061523437,284.9973449707031,1.0,0.4939345419406891,0.5089893937110901,0.5089893937110901,1.0,1.0,-2.731344223022461,1.01436185836792,1.7169822454452517,0.3979911208152771,0.9747438430786132,0.9747438430786132,0.0,90.59149932861328,92.0,53957.953125,0.0,1580.578857421875,1.0,280.0433959960937,283.4411926269531,297.1127624511719,302.5909729003906,293.1499938964844,293.1499938964844,279.75,33693.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62431800365448,1.0,0.0,0.0,3.798452377319336,3.7984774112701416,9.62734702625312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.1044921875,0.0,1686.7269287109375,1895.4371337890625,0.0,1072.4127197265625,0.93687242269516,1.0,0.0,3.0,1.0,0.0
17833620,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.486516535282135,0.3705864548683166,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9701418876647948,0.3696985840797424,0.3500330448150635,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9795792698860168,0.3809049725532532,0.2666833102703094,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9291722774505616,0.3278007209300995,0.3109470009803772,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8093865513801575,0.2165284305810928,0.9782329201698304,284.8644104003906,284.95001220703125,298.5160827636719,294.159912109375,297.8345642089844,297.431396484375,284.869873046875,1.0,0.4942278861999511,0.5083878040313721,0.5083878040313721,1.0,1.0,-2.7330799102783203,1.0141178369522097,1.7189620733261108,0.3969838619232178,0.8627112507820129,0.8627112507820129,0.0,89.45381164550781,92.0,54605.0859375,0.0,1577.78857421875,1.0,279.7664489746094,283.2991943359375,297.1927795410156,302.78863525390625,293.1499938964844,293.1499938964844,279.75,40076.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633436381816864,1.0,0.0,0.0,3.687490224838257,3.687515258789064,9.073086175703792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.51953125,0.0,1606.0936279296875,1895.4371337890625,0.0,1130.3067626953125,0.9158676266670228,1.0,0.0,3.0,1.0,0.0
17833680,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4885501563549042,0.3722399175167084,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9692833423614502,0.3703677654266357,0.3506410717964172,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.978387713432312,0.3810876309871673,0.2667904198169708,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9279069304466248,0.328131228685379,0.3112440407276153,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8084191679954529,0.2167170941829681,0.9790637493133544,284.89166259765625,284.95001220703125,298.5281066894531,294.1629943847656,297.8423156738281,297.4366760253906,284.8959045410156,1.0,0.495262861251831,0.5081978440284729,0.5081978440284729,1.0,1.0,-2.7372753620147705,1.0155656337738037,1.7217097282409668,0.3974598944187164,0.8694319128990173,0.8694319128990173,0.0,89.96654510498047,112.0,54613.82421875,0.0,1586.1923828125,1.0,279.7566833496094,283.3219909667969,297.1820678710937,302.759521484375,293.1499938964844,293.1499938964844,280.04998779296875,39475.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633303701877594,1.0,0.0,0.0,3.65696382522583,3.6569886207580566,8.923487939682673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2275390625,0.0,1566.984130859375,1895.4371337890625,0.0,1129.44921875,0.909874439239502,1.0,0.0,3.0,1.0,0.0
17833740,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4944559633731842,0.3890168070793152,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578724503517152,0.3739628791809082,0.3539246022701263,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9659830331802368,0.3828107416629791,0.267881691455841,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9143794775009156,0.3302256166934967,0.3131446838378906,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7979125380516052,0.2179660499095916,0.9846933484077454,285.0487976074219,284.95001220703125,298.5758972167969,294.175048828125,297.8657531738281,297.44561767578125,285.0485534667969,1.0,0.5037338733673096,0.5074062347412109,0.5074062347412109,1.0,1.0,-2.771719694137573,1.0287110805511477,1.7430086135864258,0.4027881920337677,1.0,1.0,0.0,94.98934936523438,132.0,54555.765625,0.0,1659.9156494140625,1.0,280.0433654785156,283.4748229980469,297.1490478515625,302.6387634277344,293.1499938964844,293.1499938964844,279.75,32586.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227930784225464,1.0,0.0,0.0,3.8006184101104736,3.8006432056427,9.638330311645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.150390625,0.0,1680.685791015625,1895.4371337890625,0.0,1062.9393310546875,0.9367173910140992,1.0,0.0,3.0,1.0,0.0
17833800,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4944559633731842,0.3890168070793152,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9578724503517152,0.3739628791809082,0.3539246022701263,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9659830331802368,0.3828107416629791,0.267881691455841,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9143794775009156,0.3302256166934967,0.3131446838378906,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7979125380516052,0.2179660499095916,0.9846933484077454,285.0487976074219,284.95001220703125,298.5758972167969,294.175048828125,297.8657531738281,297.44561767578125,285.0485534667969,1.0,0.5037338733673096,0.5074062347412109,0.5074062347412109,1.0,1.0,-2.771719694137573,1.0287110805511477,1.7430086135864258,0.4027881920337677,1.0,1.0,0.0,94.98934936523438,132.0,54555.765625,0.0,1659.9156494140625,1.0,280.0433654785156,283.4748229980469,297.1490478515625,302.6387634277344,293.1499938964844,293.1499938964844,279.75,32586.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227930784225464,1.0,0.0,0.0,3.8006184101104736,3.8006432056427,9.638330311645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.150390625,0.0,1680.685791015625,1895.4371337890625,0.0,1062.9393310546875,0.9367173910140992,1.0,0.0,3.0,1.0,0.0
17833860,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4933740794658661,0.4207238852977752,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9334188103675842,0.3768413960933685,0.3571786880493164,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9403384923934937,0.3836631774902344,0.2689155340194702,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8913013935089111,0.3316748142242431,0.3150364756584167,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.778268039226532,0.2186625301837921,0.9901811480522156,284.9214782714844,284.95001220703125,298.61981201171875,294.1855163574219,297.8588256835937,297.40826416015625,284.9241638183594,1.0,0.517329752445221,0.5063562989234924,0.5063562989234924,1.0,1.0,-2.8238365650177,1.0487711429595947,1.775065302848816,0.4112428724765777,0.9227603077888488,0.9227603077888488,0.0,104.5122528076172,150.0,56296.5,0.0,1783.989990234375,1.0,279.75701904296875,283.3172302246094,297.2340393066406,302.9034118652344,293.1499938964844,293.1499938964844,279.45001220703125,36743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638016402721405,1.0,0.0,0.0,3.77724838256836,3.7772738933563232,9.52016307564918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.580078125,0.0,1685.15966796875,1895.4371337890625,0.0,1160.176025390625,0.934349238872528,1.0,0.0,3.0,1.0,0.0
17833920,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4933740794658661,0.4207238852977752,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9334188103675842,0.3768413960933685,0.3571786880493164,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9403384923934937,0.3836631774902344,0.2689155340194702,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8913013935089111,0.3316748142242431,0.3150364756584167,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.778268039226532,0.2186625301837921,0.9901811480522156,284.9214782714844,284.95001220703125,298.61981201171875,294.1855163574219,297.8588256835937,297.40826416015625,284.9241638183594,1.0,0.517329752445221,0.5063562989234924,0.5063562989234924,1.0,1.0,-2.8238365650177,1.0487711429595947,1.775065302848816,0.4112428724765777,0.9227603077888488,0.9227603077888488,0.0,104.5122528076172,150.0,56296.5,0.0,1783.989990234375,1.0,279.75701904296875,283.3172302246094,297.2340393066406,302.9034118652344,293.1499938964844,293.1499938964844,279.45001220703125,36743.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638016402721405,1.0,0.0,0.0,3.77724838256836,3.7772738933563232,9.52016307564918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.580078125,0.0,1685.15966796875,1895.4371337890625,0.0,1160.176025390625,0.934349238872528,1.0,0.0,3.0,1.0,0.0
17833980,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.979977548122406,0.4877676963806152,0.4402945935726166,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8949443101882935,0.3792935609817505,0.3601002693176269,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8991653323173523,0.3840534687042236,0.2696358859539032,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8569198846817017,0.3326946794986725,0.3166199624538421,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.748494565486908,0.218805506825447,0.9940102696418762,284.88934326171875,284.95001220703125,298.6595153808594,294.19439697265625,297.83599853515625,297.3483581542969,284.892333984375,1.0,0.5322675704956055,0.5053063631057739,0.5053063631057739,1.0,1.0,-2.8598568439483643,1.061916470527649,1.797940373420715,0.4171482920646667,0.8491652011871338,0.8491652011871338,0.0,120.36946868896484,168.0,57134.45703125,0.0,1916.4288330078125,1.0,279.45758056640625,283.25762939453125,297.22589111328125,302.9784545898437,293.1499938964844,293.1499938964844,279.75,40207.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480838656425476,1.0,0.0,0.0,3.590527534484864,3.590551853179932,8.602206094110443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.962890625,0.0,1498.970947265625,1895.4371337890625,0.0,1227.625,0.8957191109657288,1.0,0.0,3.0,1.0,0.0
17834040,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.979977548122406,0.4877676963806152,0.4402945935726166,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8949443101882935,0.3792935609817505,0.3601002693176269,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8991653323173523,0.3840534687042236,0.2696358859539032,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8569198846817017,0.3326946794986725,0.3166199624538421,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.748494565486908,0.218805506825447,0.9940102696418762,284.88934326171875,284.95001220703125,298.6595153808594,294.19439697265625,297.83599853515625,297.3483581542969,284.892333984375,1.0,0.5322675704956055,0.5053063631057739,0.5053063631057739,1.0,1.0,-2.8598568439483643,1.061916470527649,1.797940373420715,0.4171482920646667,0.8491652011871338,0.8491652011871338,0.0,120.36946868896484,168.0,57134.45703125,0.0,1916.4288330078125,1.0,279.45758056640625,283.25762939453125,297.22589111328125,302.9784545898437,293.1499938964844,293.1499938964844,279.75,40207.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480838656425476,1.0,0.0,0.0,3.590527534484864,3.590551853179932,8.602206094110443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.962890625,0.0,1498.970947265625,1895.4371337890625,0.0,1227.625,0.8957191109657288,1.0,0.0,3.0,1.0,0.0
17834100,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9577468633651732,0.4876200258731842,0.4394702017307281,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8756499886512756,0.380816102027893,0.3617511093616485,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8789511322975159,0.3846271336078644,0.2701685428619385,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.839146614074707,0.3334557712078094,0.3175750374794006,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.733159065246582,0.2189877331256866,0.996216595172882,285.0210876464844,284.95001220703125,298.6776733398437,294.1981811523437,297.8359069824219,297.3377990722656,285.0250244140625,1.0,0.5391035676002502,0.5047813653945923,0.5047813653945923,1.0,1.0,-2.863715410232544,1.0626059770584106,1.8011094331741333,0.4168785810470581,0.9379894733428956,0.9379894733428956,0.0,130.32156372070312,168.0,56408.34765625,0.0,1972.286865234375,1.0,279.7007141113281,283.4015197753906,297.1521301269531,302.74609375,293.1499938964844,293.1499938964844,279.75,34577.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391708254814148,1.0,0.0,0.0,3.635730504989624,3.635754108428955,8.820163657219382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.11328125,0.0,1506.74951171875,1895.4371337890625,0.0,1167.7862548828125,0.903244972229004,1.0,0.0,3.0,1.0,0.0
17834160,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9391918778419496,0.488458901643753,0.4402013123035431,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8613130450248718,0.3824692964553833,0.3636336028575897,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8637874126434326,0.3853586316108703,0.2709151208400726,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8259437084197998,0.3343424797058105,0.3187356889247894,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.721530556678772,0.2192795723676681,0.999050796031952,285.01629638671875,284.95001220703125,298.69464111328125,294.2015380859375,297.8399353027344,297.3349914550781,285.0150451660156,1.0,0.5460302233695984,0.5038386583328247,0.5038386583328247,1.0,1.0,-2.872551918029785,1.064658761024475,1.80789315700531,0.4169624745845794,0.9588800072669984,0.9588800072669984,0.0,139.49755859375,186.0,56657.55859375,0.0,2031.6473388671875,1.0,279.7425842285156,283.39080810546875,297.171142578125,302.8064270019531,293.1499938964844,293.1499938964844,279.45001220703125,33207.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365454792976379,1.0,0.0,0.0,3.7133922576904297,3.713416337966919,9.200998078995326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4892578125,0.0,1583.5867919921875,1895.4371337890625,0.0,1150.5264892578125,0.917488157749176,1.0,0.0,3.0,1.0,0.0
17834220,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9063533544540404,0.4894108772277832,0.4418807625770569,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8372870087623596,0.3849011361598968,0.3668677806854248,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8382303714752197,0.3857831656932831,0.2719417214393616,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8019545674324036,0.3353296220302582,0.3205944895744324,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6993487477302551,0.2193450629711151,1.0034492015838623,284.9060363769531,284.95001220703125,298.72491455078125,294.2069091796875,297.8412170410156,297.3211975097656,284.9085693359375,1.0,0.5595623254776001,0.5019531846046448,0.5019531846046448,1.0,1.0,-2.887219190597534,1.0673519372940063,1.8198673725128167,0.4165535271167755,0.8660751581192017,0.8660751581192017,0.0,158.35523986816406,174.0,57461.484375,0.0,2148.814453125,1.0,279.4571838378906,283.2630615234375,297.2360534667969,302.9974060058594,293.1499938964844,293.1499938964844,279.75,38641.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476765275001526,1.0,0.0,0.0,3.606458902359009,3.606482982635498,8.678711651555204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6201171875,0.0,1504.79052734375,1895.4371337890625,0.0,1224.848876953125,0.897914469242096,1.0,0.0,3.0,1.0,0.0
17834280,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9063533544540404,0.4894108772277832,0.4418807625770569,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8372870087623596,0.3849011361598968,0.3668677806854248,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8382303714752197,0.3857831656932831,0.2719417214393616,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8019545674324036,0.3353296220302582,0.3205944895744324,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6993487477302551,0.2193450629711151,1.0034492015838623,284.9060363769531,284.95001220703125,298.72491455078125,294.2069091796875,297.8412170410156,297.3211975097656,284.9085693359375,1.0,0.5595623254776001,0.5019531846046448,0.5019531846046448,1.0,1.0,-2.887219190597534,1.0673519372940063,1.8198673725128167,0.4165535271167755,0.8660751581192017,0.8660751581192017,0.0,158.35523986816406,174.0,57461.484375,0.0,2148.814453125,1.0,279.4571838378906,283.2630615234375,297.2360534667969,302.9974060058594,293.1499938964844,293.1499938964844,279.75,38641.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476765275001526,1.0,0.0,0.0,3.606458902359009,3.606482982635498,8.678711651555204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6201171875,0.0,1504.79052734375,1895.4371337890625,0.0,1224.848876953125,0.897914469242096,1.0,0.0,3.0,1.0,0.0
17834340,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8998815417289734,0.4919102787971496,0.4439422190189361,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.832743227481842,0.3879711925983429,0.3697548508644104,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8323941826820374,0.3869608342647552,0.2727322280406952,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7962794303894043,0.336858332157135,0.3220571875572204,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6936582922935486,0.2197773158550262,1.005728840827942,285.02215576171875,284.95001220703125,298.75,294.2104187011719,297.848876953125,297.32080078125,285.0202331542969,1.0,0.5638320446014404,0.5000677704811096,0.5000677704811096,1.0,1.0,-2.898614883422852,1.0686403512954712,1.8299745321273804,0.4153512120246887,0.9759613275527954,0.9759613275527954,0.0,164.1741943359375,162.0,57006.24609375,0.0,2196.995849609375,1.0,279.7430114746094,283.3849792480469,297.1869812011719,302.8458251953125,293.1499938964844,293.1499938964844,279.45001220703125,32792.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380309462547302,1.0,0.0,0.0,3.7436490058898926,3.743673324584961,9.351548442282364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1748046875,0.0,1615.2596435546875,1895.4371337890625,0.0,1160.271728515625,0.923880934715271,1.0,0.0,3.0,1.0,0.0
17834400,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8998815417289734,0.4919102787971496,0.4439422190189361,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.832743227481842,0.3879711925983429,0.3697548508644104,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8323941826820374,0.3869608342647552,0.2727322280406952,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7962794303894043,0.336858332157135,0.3220571875572204,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6936582922935486,0.2197773158550262,1.005728840827942,285.02215576171875,284.95001220703125,298.75,294.2104187011719,297.848876953125,297.32080078125,285.0202331542969,1.0,0.5638320446014404,0.5000677704811096,0.5000677704811096,1.0,1.0,-2.898614883422852,1.0686403512954712,1.8299745321273804,0.4153512120246887,0.9759613275527954,0.9759613275527954,0.0,164.1741943359375,162.0,57006.24609375,0.0,2196.995849609375,1.0,279.7430114746094,283.3849792480469,297.1869812011719,302.8458251953125,293.1499938964844,293.1499938964844,279.45001220703125,32792.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380309462547302,1.0,0.0,0.0,3.7436490058898926,3.743673324584961,9.351548442282364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1748046875,0.0,1615.2596435546875,1895.4371337890625,0.0,1160.271728515625,0.923880934715271,1.0,0.0,3.0,1.0,0.0
17834460,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.90358966588974,0.4930717051029205,0.4452551305294037,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367671370506287,0.3903683722019195,0.3721430599689483,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.835106611251831,0.3873369097709656,0.2731233239173889,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7995918393135071,0.3377984464168548,0.3230566382408142,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6960377097129822,0.2198637872934341,1.006356954574585,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.8489685058594,297.3098449707031,284.8988647460937,1.0,0.5634175539016724,0.4987474381923675,0.4987474381923675,1.0,1.0,-2.9054994583129883,1.0690125226974487,1.836487054824829,0.4143383204936981,0.8709701895713806,0.8709701895713806,0.0,162.493408203125,150.0,57750.19921875,0.0,2200.524169921875,1.0,279.4569091796875,283.2450256347656,297.24462890625,303.0286560058594,293.1499938964844,293.1499938964844,279.75,38704.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495593190193176,1.0,0.0,0.0,3.641200065612793,3.64122462272644,8.846722039379529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.96484375,0.0,1543.5872802734375,1895.4371337890625,0.0,1237.712158203125,0.9055209159851074,1.0,0.0,3.0,1.0,0.0
17834520,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.90358966588974,0.4930717051029205,0.4452551305294037,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8367671370506287,0.3903683722019195,0.3721430599689483,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.835106611251831,0.3873369097709656,0.2731233239173889,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7995918393135071,0.3377984464168548,0.3230566382408142,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6960377097129822,0.2198637872934341,1.006356954574585,284.8963317871094,284.95001220703125,298.7719421386719,294.2138061523437,297.8489685058594,297.3098449707031,284.8988647460937,1.0,0.5634175539016724,0.4987474381923675,0.4987474381923675,1.0,1.0,-2.9054994583129883,1.0690125226974487,1.836487054824829,0.4143383204936981,0.8709701895713806,0.8709701895713806,0.0,162.493408203125,150.0,57750.19921875,0.0,2200.524169921875,1.0,279.4569091796875,283.2450256347656,297.24462890625,303.0286560058594,293.1499938964844,293.1499938964844,279.75,38704.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495593190193176,1.0,0.0,0.0,3.641200065612793,3.64122462272644,8.846722039379529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.96484375,0.0,1543.5872802734375,1895.4371337890625,0.0,1237.712158203125,0.9055209159851074,1.0,0.0,3.0,1.0,0.0
17834580,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.915612518787384,0.4956164360046386,0.4469068348407745,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8471359610557556,0.3935292661190033,0.3746074736118316,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8441076874732971,0.3885950446128845,0.2735937535762787,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8092974424362183,0.3393978178501129,0.3240802884101867,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041608095169067,0.2204107344150543,1.0067851543426514,285.0175476074219,284.95001220703125,298.7929992675781,294.2189025878906,297.8567199707031,297.3114624023437,285.0157775878906,1.0,0.5602877140045166,0.4974271059036255,0.4974271059036255,1.0,1.0,-2.912750244140625,1.0695704221725464,1.843179941177368,0.4131854474544525,0.9796005487442015,0.9796005487442015,0.0,156.0441131591797,138.0,57196.140625,0.0,2181.0166015625,1.0,279.7431945800781,283.374267578125,297.1922912597656,302.8641052246094,293.1499938964844,293.1499938964844,279.45001220703125,33018.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639163076877594,1.0,0.0,0.0,3.767099618911743,3.767124176025391,9.469073347645462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.140625,0.0,1644.36474609375,1895.4371337890625,0.0,1167.7347412109375,0.9293381571769714,1.0,0.0,3.0,1.0,0.0
17834640,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.915612518787384,0.4956164360046386,0.4469068348407745,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8471359610557556,0.3935292661190033,0.3746074736118316,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8441076874732971,0.3885950446128845,0.2735937535762787,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8092974424362183,0.3393978178501129,0.3240802884101867,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7041608095169067,0.2204107344150543,1.0067851543426514,285.0175476074219,284.95001220703125,298.7929992675781,294.2189025878906,297.8567199707031,297.3114624023437,285.0157775878906,1.0,0.5602877140045166,0.4974271059036255,0.4974271059036255,1.0,1.0,-2.912750244140625,1.0695704221725464,1.843179941177368,0.4131854474544525,0.9796005487442015,0.9796005487442015,0.0,156.0441131591797,138.0,57196.140625,0.0,2181.0166015625,1.0,279.7431945800781,283.374267578125,297.1922912597656,302.8641052246094,293.1499938964844,293.1499938964844,279.45001220703125,33018.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639163076877594,1.0,0.0,0.0,3.767099618911743,3.767124176025391,9.469073347645462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.140625,0.0,1644.36474609375,1895.4371337890625,0.0,1167.7347412109375,0.9293381571769714,1.0,0.0,3.0,1.0,0.0
17834700,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9241481423377992,0.496313989162445,0.4477152228355407,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.854164183139801,0.3948643207550049,0.3758778870105743,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8504041433334351,0.3889350593090057,0.2738654911518097,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8155969381332397,0.3399930000305176,0.3246311545372009,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7097710967063904,0.2205766886472702,1.007200002670288,284.8760681152344,284.95001220703125,298.80322265625,294.2220764160156,297.85772705078125,297.3080749511719,284.8708801269531,1.0,0.5581607222557068,0.4967669248580932,0.4967669248580932,1.0,1.0,-2.916741847991944,1.069981575012207,1.8467601537704468,0.4127571582794189,0.8857406973838806,0.8857406973838806,0.0,151.82382202148438,138.0,58185.6796875,0.0,2166.891845703125,1.0,279.4949951171875,283.2130432128906,297.26824951171875,303.1065368652344,293.1499938964844,293.1499938964844,279.45001220703125,36838.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477916836738586,1.0,0.0,0.0,3.7491047382354736,3.7491297721862793,9.378824756822724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.4189453125,0.0,1652.6900634765625,1895.4371337890625,0.0,1225.6331787109375,0.925987958908081,1.0,0.0,3.0,1.0,0.0
17834760,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9327313899993896,0.4967662990093231,0.4479751288890838,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8613907098770142,0.3960326015949249,0.3768324255943298,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8568227291107178,0.3890756964683532,0.2738625109195709,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8217833638191223,0.3404308259487152,0.3249019086360931,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7151791453361511,0.2206254750490188,1.0067298412322998,284.89276123046875,284.95001220703125,298.8132629394531,294.2256164550781,297.8571472167969,297.3021240234375,284.89569091796875,1.0,0.5556252002716064,0.4961521625518799,0.4961521625518799,1.0,1.0,-2.9179611206054688,1.0693250894546509,1.8486360311508176,0.4118444323539734,0.8728180527687073,0.8728180527687073,0.0,147.51417541503906,126.0,57918.29296875,0.0,2147.540771484375,1.0,279.45672607421875,283.2362670898437,297.2540283203125,303.04803466796875,293.1499938964844,293.1499938964844,279.75,38913.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501002907752991,1.0,0.0,0.0,3.6595635414123535,3.659588098526001,8.936178801377537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.865234375,0.0,1565.6927490234375,1895.4371337890625,0.0,1241.42333984375,0.9096938967704772,1.0,0.0,3.0,1.0,0.0
17834820,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.951496958732605,0.4988783597946167,0.4491273760795593,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8774689435958862,0.3987587690353393,0.3787959814071655,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8714831471443176,0.3901940584182739,0.2741674780845642,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8352607488632202,0.3418304026126861,0.3256499469280243,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7265403866767883,0.2211604118347168,1.0067360401153564,285.02447509765625,284.95001220703125,298.8296813964844,294.2324523925781,297.8637390136719,297.3043518066406,285.022705078125,1.0,0.5509790778160095,0.4951193332672119,0.4951193332672119,1.0,1.0,-2.92297101020813,1.0694619417190552,1.8535090684890747,0.4107082188129425,0.980246126651764,0.980246126651764,0.0,138.95660400390625,126.0,57289.91015625,0.0,2113.47021484375,1.0,279.7373046875,283.3760070800781,297.1952819824219,302.8641967773437,293.1499938964844,293.1499938964844,279.75,33042.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639557421207428,1.0,0.0,0.0,3.764676332473755,3.7647008895874015,9.456894645154534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8603515625,0.0,1641.7117919921875,1895.4371337890625,0.0,1170.341796875,0.9290473461151124,1.0,0.0,3.0,1.0,0.0
17834880,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9556016325950624,0.4992740750312805,0.4494483768939972,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8811573386192322,0.3992935419082641,0.3792382180690765,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8748995661735535,0.3904252052307129,0.2742848098278045,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8383517861366272,0.3421140015125274,0.325853168964386,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7290945649147034,0.2212810218334198,1.006942868232727,285.0180358886719,284.95001220703125,298.8327331542969,294.2338562011719,297.86505126953125,297.30487060546875,285.016357421875,1.0,0.5500776767730713,0.4949226081371307,0.4949226081371307,1.0,1.0,-2.924522638320923,1.0697308778762815,1.854791641235352,0.4106188118457794,0.9835155010223388,0.9835155010223388,0.0,137.17832946777344,114.0,57353.140625,0.0,2107.239990234375,1.0,279.7433166503906,283.3695983886719,297.2060852050781,302.88671875,293.1499938964844,293.1499938964844,279.45001220703125,33103.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394633054733276,1.0,0.0,0.0,3.782280683517456,3.7823054790496826,9.545547072775662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.8759765625,0.0,1662.9180908203125,1895.4371337890625,0.0,1169.719482421875,0.9328336119651794,1.0,0.0,3.0,1.0,0.0
